time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795438408851,-2453.682373046875,304.15142822265625,0.7280701994895935,0.1704908460378646,0.155279666185379,293.2036437988281,297.1499938964844,293.1499938964844,0.0427480861544609,-1341.1337890625,304.1641540527344,0.5809929370880127,0.0844831317663192,0.0847821533679962,293.2167358398437,297.1499938964844,293.1499938964844,0.2234920561313629,-3388.731689453125,304.1540832519531,0.8779072761535645,0.3046729862689972,0.2144097685813903,293.2340087890625,297.1499938964844,293.1499938964844,0.3515547811985016,-6597.15869140625,304.0680236816406,0.996220052242279,0.43842414021492,0.4200473129749298,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773031696677,-3633.285400390625,303.9227600097656,0.469074010848999,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935825884342193,0.8143807053565979,0.8143807053565979,1.0,1.0,-1.3306831121444702,0.561894953250885,0.7687880992889404,0.2859733402729034,0.0,0.0,0.4219062030315399,61.895652770996094,88.0,-31.915903091430664,-9910.546875,322.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350903987884521,0.3350951671600342,-4.772021839016816e-06,0.0,0.0002151397056877,0.0,0.0,15.86131763458252,0.0,0.0,0.0,0.3179401755332947,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911051154136,-2434.582763671875,304.1526184082031,0.7060640454292297,0.1695549041032791,0.1548312604427337,293.23553466796875,297.1499938964844,293.1499938964844,0.034832015633583,-1203.8643798828125,304.1723022460937,0.5362415909767151,0.0765959694981575,0.0764449685811996,293.21697998046875,297.1499938964844,293.1499938964844,0.2210777550935745,-3358.255126953125,304.1567687988281,0.8504490256309509,0.3029363453388214,0.2135052680969238,293.28131103515625,297.1499938964844,293.1499938964844,0.3385819792747497,-6384.822265625,304.1160583496094,0.9604660868644714,0.4265916049480438,0.4071796834468841,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251955017447,-3637.42822265625,303.9034118652344,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944063663482,0.813485860824585,0.813485860824585,1.0,1.0,-1.3056195974349976,0.5499900579452515,0.7556295990943909,0.2805568277835846,0.0,0.0,0.4190984964370727,71.29267883300781,91.0,59.16497039794922,-9790.5185546875,334.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116976231336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380893766880035,0.3380941748619079,-4.803714091394795e-06,0.0,0.0002148461790056,0.0,0.0,16.12519073486328,0.0,0.0,0.0,0.3189850449562073,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911051154136,-2434.582763671875,304.1526184082031,0.7060640454292297,0.1695549041032791,0.1548312604427337,293.23553466796875,297.1499938964844,293.1499938964844,0.034832015633583,-1203.8643798828125,304.1723022460937,0.5362415909767151,0.0765959694981575,0.0764449685811996,293.21697998046875,297.1499938964844,293.1499938964844,0.2210777550935745,-3358.255126953125,304.1567687988281,0.8504490256309509,0.3029363453388214,0.2135052680969238,293.28131103515625,297.1499938964844,293.1499938964844,0.3385819792747497,-6384.822265625,304.1160583496094,0.9604660868644714,0.4265916049480438,0.4071796834468841,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251955017447,-3637.42822265625,303.9034118652344,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944063663482,0.813485860824585,0.813485860824585,1.0,1.0,-1.3056195974349976,0.5499900579452515,0.7556295990943909,0.2805568277835846,0.0,0.0,0.4190984964370727,71.29267883300781,91.0,59.16497039794922,-9790.5185546875,334.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116976231336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380893766880035,0.3380941748619079,-4.803714091394795e-06,0.0,0.0002148461790056,0.0,0.0,16.12519073486328,0.0,0.0,0.0,0.3189850449562073,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071551740169525,-2420.845947265625,304.1529541015625,0.6908375024795532,0.1685543656349182,0.1542015820741653,293.24908447265625,297.1499938964844,293.1499938964844,0.0304632261395454,-1126.4483642578125,304.17205810546875,0.510911226272583,0.0716650038957595,0.0716472938656807,293.2175598144531,297.1499938964844,293.1499938964844,0.2193079888820648,-3336.503173828125,304.15740966796875,0.8338267207145691,0.3011201620101928,0.2124533504247665,293.294677734375,297.1499938964844,293.1499938964844,0.3324703872203827,-6284.8857421875,304.1370849609375,0.9347721338272096,0.4205213189125061,0.4008119106292724,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725458040833,-3645.309814453125,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.307778000831604,0.812591016292572,0.812591016292572,1.0,1.0,-1.2917946577072144,0.543627917766571,0.7481667995452881,0.2768450975418091,0.0,0.0,0.4145836532115936,78.17533874511719,79.0,32.107051849365234,-9606.41796875,346.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113678902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315551578998565,0.3315599262714386,-4.786229965247912e-06,0.0,0.000214511543163,0.0,0.0,15.708292961120604,0.0,0.0,0.0,0.317402184009552,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071551740169525,-2420.845947265625,304.1529541015625,0.6908375024795532,0.1685543656349182,0.1542015820741653,293.24908447265625,297.1499938964844,293.1499938964844,0.0304632261395454,-1126.4483642578125,304.17205810546875,0.510911226272583,0.0716650038957595,0.0716472938656807,293.2175598144531,297.1499938964844,293.1499938964844,0.2193079888820648,-3336.503173828125,304.15740966796875,0.8338267207145691,0.3011201620101928,0.2124533504247665,293.294677734375,297.1499938964844,293.1499938964844,0.3324703872203827,-6284.8857421875,304.1370849609375,0.9347721338272096,0.4205213189125061,0.4008119106292724,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725458040833,-3645.309814453125,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.307778000831604,0.812591016292572,0.812591016292572,1.0,1.0,-1.2917946577072144,0.543627917766571,0.7481667995452881,0.2768450975418091,0.0,0.0,0.4145836532115936,78.17533874511719,79.0,32.107051849365234,-9606.41796875,346.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113678902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315551578998565,0.3315599262714386,-4.786229965247912e-06,0.0,0.000214511543163,0.0,0.0,15.708292961120604,0.0,0.0,0.0,0.317402184009552,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106763869524002,-2413.6044921875,304.15313720703125,0.6876388192176819,0.1680677682161331,0.1538117080926895,293.25408935546875,297.1499938964844,293.1499938964844,0.028318490833044,-1093.854736328125,304.1719665527344,0.5033339262008667,0.0694260969758033,0.069538377225399,293.2177734375,297.1499938964844,293.1499938964844,0.2184307128190994,-3325.76806640625,304.1576843261719,0.8303938508033752,0.3002271652221679,0.211867019534111,293.2968139648437,297.1499938964844,293.1499938964844,0.3302831947803497,-6249.5986328125,304.1434020996094,0.9289330244064332,0.4182687997817993,0.398560881614685,293.191162109375,297.1499938964844,293.1499938964844,0.0140596544370055,-3644.189208984375,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.1745910644531,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081995844841003,0.8121435642242432,0.8121435642242432,1.0,1.0,-1.2857022285461426,0.5408629775047302,0.7448392510414124,0.2750862240791321,0.0,0.0,0.4123332500457763,79.46281433105469,79.0,25.86936378479004,-9535.8037109375,346.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264020204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290764987468719,0.329081267118454,-4.777228696184466e-06,0.0,0.0002142664598068,0.0,0.0,15.544437408447266,0.0,0.0,0.0,0.3167245984077453,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063481420278549,-2405.921142578125,304.1533203125,0.6868724822998047,0.1676054745912552,0.1533873975276947,293.25848388671875,297.1499938964844,293.1499938964844,0.0268729291856288,-1059.48876953125,304.17059326171875,0.4977768361568451,0.0672460421919822,0.0674506798386573,293.2178039550781,297.1499938964844,293.1499938964844,0.2175318300724029,-3314.772705078125,304.15789794921875,0.8295541405677795,0.2993589341640472,0.2112556844949722,293.2975769042969,297.1499938964844,293.1499938964844,0.328290194272995,-6217.8115234375,304.148193359375,0.9269829988479614,0.4162585139274597,0.3965629637241363,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218082815408,-3639.396728515625,303.8572998046875,0.432983934879303,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.307352066040039,0.8120041489601135,0.8120041489601135,1.0,1.0,-1.279565930366516,0.5381178855895996,0.7414481043815613,0.2733176350593567,0.0,0.0,0.4097063541412353,79.40880584716797,67.0,20.516016006469727,-9462.849609375,343.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256667852401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261140882968902,0.3261188566684723,-4.767397967953002e-06,0.0,0.0002139612479368,0.0,0.0,15.352450370788574,0.0,0.0,0.0,0.3159409463405609,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055307686328888,-2390.874755859375,304.153564453125,0.6904910206794739,0.1667692214250564,0.1525092124938964,293.2660827636719,297.1499938964844,293.1499938964844,0.0234899166971445,-992.9713745117188,304.1693725585937,0.490123450756073,0.0629514008760452,0.0632636025547981,293.217529296875,297.1499938964844,293.1499938964844,0.2157791703939438,-3293.39404296875,304.158203125,0.8333157896995544,0.297698974609375,0.2100043594837188,293.2969970703125,297.1499938964844,293.1499938964844,0.3246494233608246,-6160.6259765625,304.15478515625,0.9310702085494996,0.4126312136650085,0.3929345309734344,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011088758707,-3623.286376953125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900423526764,0.8117253184318542,0.8117253184318542,1.0,1.0,-1.267024040222168,0.5325360298156738,0.7344880700111389,0.2696614861488342,0.0,0.0,0.4041354954242706,76.50982666015625,55.0,12.42094898223877,-9319.1689453125,329.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684625864029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865452289581,0.3195913136005401,-4.745145361084724e-06,0.0,0.0002130912907887,0.0,0.0,14.931758880615234,0.0,0.0,0.0,0.3142274618148803,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055307686328888,-2390.874755859375,304.153564453125,0.6904910206794739,0.1667692214250564,0.1525092124938964,293.2660827636719,297.1499938964844,293.1499938964844,0.0234899166971445,-992.9713745117188,304.1693725585937,0.490123450756073,0.0629514008760452,0.0632636025547981,293.217529296875,297.1499938964844,293.1499938964844,0.2157791703939438,-3293.39404296875,304.158203125,0.8333157896995544,0.297698974609375,0.2100043594837188,293.2969970703125,297.1499938964844,293.1499938964844,0.3246494233608246,-6160.6259765625,304.15478515625,0.9310702085494996,0.4126312136650085,0.3929345309734344,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011088758707,-3623.286376953125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900423526764,0.8117253184318542,0.8117253184318542,1.0,1.0,-1.267024040222168,0.5325360298156738,0.7344880700111389,0.2696614861488342,0.0,0.0,0.4041354954242706,76.50982666015625,55.0,12.42094898223877,-9319.1689453125,329.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684625864029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865452289581,0.3195913136005401,-4.745145361084724e-06,0.0,0.0002130912907887,0.0,0.0,14.931758880615234,0.0,0.0,0.0,0.3142274618148803,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265604138374,-2376.07470703125,304.1537170410156,0.69980388879776,0.166047140955925,0.1516356915235519,293.27276611328125,297.1499938964844,293.1499938964844,0.0203641131520271,-925.448486328125,304.1681213378906,0.4854685366153717,0.0586595758795738,0.0589951388537883,293.2167663574219,297.1499938964844,293.1499938964844,0.2140398025512695,-3272.174072265625,304.1583557128906,0.8431673049926758,0.2961428463459015,0.2087480276823043,293.2950744628906,297.1499938964844,293.1499938964844,0.3211405873298645,-6106.30224609375,304.15899658203125,0.9435869455337524,0.4092935919761657,0.3895298540592193,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359034270048,-3600.235595703125,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325110435486,0.8114464282989502,0.8114464282989502,1.0,1.0,-1.2540549039840698,0.5267917513847351,0.7272632122039795,0.2658402621746063,0.0,0.0,0.3978320658206939,70.94634246826172,43.0,9.437705039978027,-9177.38671875,309.7499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962163448333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183416366577,0.3124230802059173,-4.721062850876479e-06,0.0,0.0002118001430062,0.0,0.0,14.477231979370115,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265604138374,-2376.07470703125,304.1537170410156,0.69980388879776,0.166047140955925,0.1516356915235519,293.27276611328125,297.1499938964844,293.1499938964844,0.0203641131520271,-925.448486328125,304.1681213378906,0.4854685366153717,0.0586595758795738,0.0589951388537883,293.2167663574219,297.1499938964844,293.1499938964844,0.2140398025512695,-3272.174072265625,304.1583557128906,0.8431673049926758,0.2961428463459015,0.2087480276823043,293.2950744628906,297.1499938964844,293.1499938964844,0.3211405873298645,-6106.30224609375,304.15899658203125,0.9435869455337524,0.4092935919761657,0.3895298540592193,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359034270048,-3600.235595703125,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325110435486,0.8114464282989502,0.8114464282989502,1.0,1.0,-1.2540549039840698,0.5267917513847351,0.7272632122039795,0.2658402621746063,0.0,0.0,0.3978320658206939,70.94634246826172,43.0,9.437705039978027,-9177.38671875,309.7499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962163448333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183416366577,0.3124230802059173,-4.721062850876479e-06,0.0,0.0002118001430062,0.0,0.0,14.477231979370115,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549484848976,-2361.876220703125,304.1537475585937,0.7141130566596985,0.1654237359762191,0.1507898420095443,293.27880859375,297.1499938964844,293.1499938964844,0.0174941588193178,-856.43359375,304.1668701171875,0.4831185936927795,0.0543204732239246,0.0546230226755142,293.2156982421875,297.1499938964844,293.1499938964844,0.2123314142227172,-3251.3271484375,304.1584167480469,0.8590880632400513,0.2946633696556091,0.2075007110834121,293.29254150390625,297.1499938964844,293.1499938964844,0.3177036046981811,-6053.576171875,304.16168212890625,0.9627168774604796,0.4061327874660492,0.3862422108650207,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452356189489,-3572.935791015625,303.7938842773437,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.811126708984375,0.811126708984375,1.0,1.0,-1.2407574653625488,0.5209259986877441,0.7198314666748047,0.2618802785873413,0.0,0.0,0.3908712565898895,63.65221786499024,31.0,7.700254917144775,-9034.58984375,285.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069444060325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045764863491058,0.3045811653137207,-4.695185907621635e-06,0.0,0.0002100222627632,0.0,0.0,13.988871574401855,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549484848976,-2361.876220703125,304.1537475585937,0.7141130566596985,0.1654237359762191,0.1507898420095443,293.27880859375,297.1499938964844,293.1499938964844,0.0174941588193178,-856.43359375,304.1668701171875,0.4831185936927795,0.0543204732239246,0.0546230226755142,293.2156982421875,297.1499938964844,293.1499938964844,0.2123314142227172,-3251.3271484375,304.1584167480469,0.8590880632400513,0.2946633696556091,0.2075007110834121,293.29254150390625,297.1499938964844,293.1499938964844,0.3177036046981811,-6053.576171875,304.16168212890625,0.9627168774604796,0.4061327874660492,0.3862422108650207,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452356189489,-3572.935791015625,303.7938842773437,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.811126708984375,0.811126708984375,1.0,1.0,-1.2407574653625488,0.5209259986877441,0.7198314666748047,0.2618802785873413,0.0,0.0,0.3908712565898895,63.65221786499024,31.0,7.700254917144775,-9034.58984375,285.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069444060325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045764863491058,0.3045811653137207,-4.695185907621635e-06,0.0,0.0002100222627632,0.0,0.0,13.988871574401855,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103187471628189,-2347.6865234375,304.1537780761719,0.7323145866394043,0.164882093667984,0.1499803811311721,293.284423828125,297.1499938964844,293.1499938964844,0.0148235391825437,-784.2175903320312,304.16461181640625,0.4831632971763611,0.050000000745058,0.0501541867852211,293.21453857421875,297.1499938964844,293.1499938964844,0.2105787694454193,-3229.849609375,304.1585388183594,0.8823515772819519,0.2932350635528564,0.2062610834836959,293.2896728515625,297.1499938964844,293.1499938964844,0.3142279386520386,-6000.4345703125,304.16357421875,0.9861775636672974,0.4031030833721161,0.3830433189868927,293.199951171875,297.1499938964844,293.1499938964844,0.0133364284411072,-3542.060546875,303.77508544921875,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.272727906703949,0.8108069896697998,0.8108069896697998,1.0,1.0,-1.227258801460266,0.5149998664855957,0.7122589349746704,0.2578220069408417,0.0,0.0,0.3827099502086639,55.26886749267578,25.0,11.611801147460938,-8902.8701171875,259.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160863876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295893520116806,0.2958981692790985,-4.667809662350919e-06,0.0,0.0002077607932733,0.0,0.0,13.46060562133789,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103187471628189,-2347.6865234375,304.1537780761719,0.7323145866394043,0.164882093667984,0.1499803811311721,293.284423828125,297.1499938964844,293.1499938964844,0.0148235391825437,-784.2175903320312,304.16461181640625,0.4831632971763611,0.050000000745058,0.0501541867852211,293.21453857421875,297.1499938964844,293.1499938964844,0.2105787694454193,-3229.849609375,304.1585388183594,0.8823515772819519,0.2932350635528564,0.2062610834836959,293.2896728515625,297.1499938964844,293.1499938964844,0.3142279386520386,-6000.4345703125,304.16357421875,0.9861775636672974,0.4031030833721161,0.3830433189868927,293.199951171875,297.1499938964844,293.1499938964844,0.0133364284411072,-3542.060546875,303.77508544921875,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.272727906703949,0.8108069896697998,0.8108069896697998,1.0,1.0,-1.227258801460266,0.5149998664855957,0.7122589349746704,0.2578220069408417,0.0,0.0,0.3827099502086639,55.26886749267578,25.0,11.611801147460938,-8902.8701171875,259.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160863876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295893520116806,0.2958981692790985,-4.667809662350919e-06,0.0,0.0002077607932733,0.0,0.0,13.46060562133789,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028466522693634,-2341.415283203125,304.1537170410156,0.7424220442771912,0.1646322160959243,0.1496055424213409,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872400417923,-765.7354125976562,304.130859375,0.4875461757183075,0.050000000745058,0.0490590371191501,293.2139587402344,297.1499938964844,293.1499938964844,0.2097578346729278,-3219.827392578125,304.1584777832031,0.8956640362739563,0.2925308346748352,0.2056563943624496,293.2881774902344,297.1499938964844,293.1499938964844,0.3125779032707214,-5975.34619140625,304.1640930175781,0.997180998325348,0.401625245809555,0.3814902007579803,293.2001953125,297.1499938964844,293.1499938964844,0.0132397478446364,-3527.7939453125,303.76593017578125,0.4873273968696594,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671752870082855,0.8106471300125122,0.8106471300125122,1.0,1.0,-1.2220267057418823,0.512787938117981,0.7092388272285461,0.2560000121593475,0.0,0.0,0.3783523142337799,51.28419876098633,25.0,3.710456609725952,-8814.4580078125,247.2696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034219056367874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910196781158447,0.2910243570804596,-4.65279481431935e-06,0.0,0.0002064473665086,0.0,0.0,13.169041633605955,0.0,0.0,0.0,0.307011067867279,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026059985160827,-2337.095703125,304.1534729003906,0.7509194612503052,0.1644060611724853,0.1492813378572464,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045257285237,-761.0819702148438,304.09307861328125,0.4935811161994934,0.050000000745058,0.0488850623369216,293.2133178710937,297.1499938964844,293.1499938964844,0.209100142121315,-3211.92236328125,304.1581420898437,0.9066725373268129,0.2918445765972137,0.2050868868827819,293.2835998535156,297.1499938964844,293.1499938964844,0.3033564686775207,-5830.01171875,304.1786193847656,0.9990000128746032,0.400767832994461,0.3716444969177246,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706548854708,-3518.22998046875,303.7568359375,0.4935739040374756,0.050000000745058,0.2318801432847976,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.261560320854187,0.8105104565620422,0.8105104565620422,1.0,1.0,-1.2082830667495728,0.5064395070075989,0.7018436193466187,0.2529129683971405,0.0,0.0,0.3751058876514435,48.17161178588867,25.0,3.537667751312256,-8718.9755859375,234.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2019698023796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869106829166412,0.2869153320789337,-4.638273821910843e-06,0.0,0.0002049736795015,0.0,0.0,12.920589447021484,0.0,0.0,0.0,0.3059951066970825,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841713666915,-2323.407470703125,304.15350341796875,0.7645763754844666,0.1639643162488937,0.1487293988466262,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124136090278,-753.0167846679688,304.0266418457031,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071834355592727,-3188.03857421875,304.1585998535156,0.925254225730896,0.2904328405857086,0.2039969712495803,293.2529296875,297.1499938964844,293.1499938964844,0.2820926308631897,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035567939281463,0.350410521030426,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211478099226,-3494.137939453125,303.7402038574219,0.503482460975647,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525077164173126,0.8102369904518127,0.8102369904518127,1.0,1.0,-1.1797035932540894,0.4932970404624939,0.6864066123962402,0.2464420795440673,0.0,0.0,0.3622449338436126,43.67194747924805,25.0,24.93218994140625,-8483.962890625,212.72213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308825969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275404691696167,0.2754093110561371,-4.608211384038441e-06,0.0,0.0002014836063608,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841713666915,-2323.407470703125,304.15350341796875,0.7645763754844666,0.1639643162488937,0.1487293988466262,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124136090278,-753.0167846679688,304.0266418457031,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071834355592727,-3188.03857421875,304.1585998535156,0.925254225730896,0.2904328405857086,0.2039969712495803,293.2529296875,297.1499938964844,293.1499938964844,0.2820926308631897,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035567939281463,0.350410521030426,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211478099226,-3494.137939453125,303.7402038574219,0.503482460975647,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525077164173126,0.8102369904518127,0.8102369904518127,1.0,1.0,-1.1797035932540894,0.4932970404624939,0.6864066123962402,0.2464420795440673,0.0,0.0,0.3622449338436126,43.67194747924805,25.0,24.93218994140625,-8483.962890625,212.72213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308825969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275404691696167,0.2754093110561371,-4.608211384038441e-06,0.0,0.0002014836063608,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014144122600555,-2314.73828125,304.15313720703125,0.7767624855041504,0.1635541915893554,0.1482362300157547,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650859981775,-746.6397705078125,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056767046451568,-3169.589599609375,304.1582336425781,0.9414953589439392,0.2889810800552368,0.2029005140066146,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.71728515625,304.214111328125,0.9990000128746032,0.4096070528030395,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129171395674347,-3478.93603515625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283782720565,0.809963583946228,0.809963583946228,1.0,1.0,-1.156288504600525,0.4825931787490845,0.6736953854560852,0.2410585135221481,0.0,0.0,0.3498493731021881,40.20380401611328,28.0,10.607343673706056,-8251.294921875,196.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942235678434372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.56959833172732e-06,0.0,0.00019711224013,0.0,0.0,11.522656440734863,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014144122600555,-2314.73828125,304.15313720703125,0.7767624855041504,0.1635541915893554,0.1482362300157547,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650859981775,-746.6397705078125,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056767046451568,-3169.589599609375,304.1582336425781,0.9414953589439392,0.2889810800552368,0.2029005140066146,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.71728515625,304.214111328125,0.9990000128746032,0.4096070528030395,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129171395674347,-3478.93603515625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283782720565,0.809963583946228,0.809963583946228,1.0,1.0,-1.156288504600525,0.4825931787490845,0.6736953854560852,0.2410585135221481,0.0,0.0,0.3498493731021881,40.20380401611328,28.0,10.607343673706056,-8251.294921875,196.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942235678434372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.56959833172732e-06,0.0,0.00019711224013,0.0,0.0,11.522656440734863,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549068450927,-2308.20458984375,304.1526794433594,0.7852439284324646,0.1631357073783874,0.147794708609581,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109308615326,-740.3495483398438,303.8719482421875,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288648128509,-3153.1787109375,304.1577453613281,0.951920449733734,0.2875043153762817,0.2018195241689682,293.1659240722656,297.1499938964844,293.1499938964844,0.2535483837127685,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170608818531036,0.3218031227588653,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418123349547,-3468.843017578125,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095960617065,0.80992192029953,0.80992192029953,1.0,1.0,-1.1402276754379272,0.4753836095333099,0.6648440957069397,0.2371034473180771,0.0,0.0,0.3381687700748443,37.98146438598633,46.0,-3.030318021774292,-8053.4306640625,185.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506295442581177,0.2506340742111206,-4.535138941719197e-06,0.0,0.0001920310314744,0.0,0.0,10.874868392944336,0.0,0.0,0.0,0.2976211309432983,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549068450927,-2308.20458984375,304.1526794433594,0.7852439284324646,0.1631357073783874,0.147794708609581,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109308615326,-740.3495483398438,303.8719482421875,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288648128509,-3153.1787109375,304.1577453613281,0.951920449733734,0.2875043153762817,0.2018195241689682,293.1659240722656,297.1499938964844,293.1499938964844,0.2535483837127685,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170608818531036,0.3218031227588653,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418123349547,-3468.843017578125,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095960617065,0.80992192029953,0.80992192029953,1.0,1.0,-1.1402276754379272,0.4753836095333099,0.6648440957069397,0.2371034473180771,0.0,0.0,0.3381687700748443,37.98146438598633,46.0,-3.030318021774292,-8053.4306640625,185.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506295442581177,0.2506340742111206,-4.535138941719197e-06,0.0,0.0001920310314744,0.0,0.0,10.874868392944336,0.0,0.0,0.0,0.2976211309432983,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488925337791,-2306.777587890625,304.1519470214844,0.7784637808799744,0.162578746676445,0.1473784297704696,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536353051662,-735.0552978515625,303.7472229003906,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035350501537323,-3144.0546875,304.15643310546875,0.9421558380126952,0.2859713137149811,0.2008018940687179,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218911230564117,0.3291525840759277,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532508388161,-3474.885498046875,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302619218826,0.8098803162574768,0.8098803162574768,1.0,1.0,-1.1476632356643677,0.4795379638671875,0.6681252121925354,0.2365947514772415,0.0,0.0,0.3313620388507843,39.30810546875,64.0,-43.02405548095703,-7963.11572265625,191.2098083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741502523422,0.2422786504030227,-4.507534868025687e-06,0.0,0.0001865861268015,0.0,0.0,10.415462493896484,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488925337791,-2306.777587890625,304.1519470214844,0.7784637808799744,0.162578746676445,0.1473784297704696,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536353051662,-735.0552978515625,303.7472229003906,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035350501537323,-3144.0546875,304.15643310546875,0.9421558380126952,0.2859713137149811,0.2008018940687179,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218911230564117,0.3291525840759277,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532508388161,-3474.885498046875,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302619218826,0.8098803162574768,0.8098803162574768,1.0,1.0,-1.1476632356643677,0.4795379638671875,0.6681252121925354,0.2365947514772415,0.0,0.0,0.3313620388507843,39.30810546875,64.0,-43.02405548095703,-7963.11572265625,191.2098083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741502523422,0.2422786504030227,-4.507534868025687e-06,0.0,0.0001865861268015,0.0,0.0,10.415462493896484,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010240390896797,-2308.654052734375,304.1514587402344,0.7702072858810425,0.1622714549303054,0.1471756845712661,293.3529357910156,297.1499938964844,293.1499938964844,0.0128542846068739,-733.6312866210938,303.6752624511719,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034145593643188,-3143.126953125,304.1554870605469,0.9303919672966005,0.2851839065551758,0.2003108114004135,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.4215559959411621,0.3392233550548553,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937698900699,-3484.73876953125,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479723840951919,0.8098594546318054,0.8098594546318054,1.0,1.0,-1.1594034433364868,0.4855100810527801,0.673893392086029,0.2374701797962188,0.0,0.0,0.3320463001728058,41.22373962402344,64.0,-62.07583618164063,-7987.50439453125,199.70901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812689453363418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414733171463012,0.2414778172969818,-4.50021616416052e-06,0.0,0.0001839649339672,0.0,0.0,10.361617088317873,0.0,0.0,0.0,0.2954685986042022,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011317670345306,-2311.155029296875,304.1510009765625,0.7599436640739441,0.1619657427072525,0.1469925493001938,293.3653259277344,297.1499938964844,293.1499938964844,0.012775108218193,-732.8375854492188,303.60528564453125,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.203342393040657,-3142.800537109375,304.1546325683594,0.9155568480491638,0.2843824923038482,0.1998306065797805,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.236328125,304.1312561035156,0.9990000128746032,0.4190116226673126,0.3527415990829468,293.2026062011719,297.1499938964844,293.1499938964844,0.0129464734345674,-3496.788330078125,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536660432815552,0.8096892237663269,0.8096892237663269,1.0,1.0,-1.1755092144012451,0.4935921728610992,0.6819170713424683,0.2389536798000335,0.0,0.0,0.3350035548210144,43.89231872558594,82.0,-73.84503173828125,-8055.01806640625,211.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789306402206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429791092872619,0.2429836094379425,-4.498936959862476e-06,0.0,0.0001815918512875,0.0,0.0,10.429851531982422,0.0,0.0,0.0,0.2957022190093994,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037877321243,-2317.195556640625,304.15020751953125,0.7365027666091919,0.1612903624773025,0.1466817110776901,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620363444089,-732.6715698242188,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032565474510193,-3142.815185546875,304.1532287597656,0.8836628794670105,0.2827336192131042,0.1988986581563949,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010914802551,-6094.52734375,304.07916259765625,0.9990000128746032,0.4067691266536712,0.3880172073841095,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825024098157,-3526.129150390625,303.6320495605469,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687045633792877,0.8093487024307251,0.8093487024307251,1.0,1.0,-1.21808123588562,0.5147258043289185,0.7033554315567017,0.2436633557081222,0.0,0.0,0.3473429381847381,51.418724060058594,85.0,-81.78691864013672,-8292.34375,246.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873096942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252263993024826,0.2522684931755066,-4.51372852694476e-06,0.0,0.0001780973107088,0.0,0.0,10.9043607711792,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037877321243,-2317.195556640625,304.15020751953125,0.7365027666091919,0.1612903624773025,0.1466817110776901,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620363444089,-732.6715698242188,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032565474510193,-3142.815185546875,304.1532287597656,0.8836628794670105,0.2827336192131042,0.1988986581563949,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010914802551,-6094.52734375,304.07916259765625,0.9990000128746032,0.4067691266536712,0.3880172073841095,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825024098157,-3526.129150390625,303.6320495605469,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687045633792877,0.8093487024307251,0.8093487024307251,1.0,1.0,-1.21808123588562,0.5147258043289185,0.7033554315567017,0.2436633557081222,0.0,0.0,0.3473429381847381,51.418724060058594,85.0,-81.78691864013672,-8292.34375,246.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873096942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252263993024826,0.2522684931755066,-4.51372852694476e-06,0.0,0.0001780973107088,0.0,0.0,10.9043607711792,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
