time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100951075553894,-2308.437744140625,304.1509704589844,0.7095190286636353,0.1604366153478622,0.146350473165512,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236520543694,-730.0032958984375,303.3396301269531,0.4642461240291595,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018520683050155,-3124.987060546875,304.1546325683594,0.8491352200508118,0.2810854911804199,0.1980624794960022,293.2682189941406,297.1499938964844,293.1499938964844,0.3082369565963745,-5928.8720703125,304.1190490722656,0.9580190777778624,0.3944618701934814,0.3767962455749511,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773818284273,-3542.28271484375,303.6043701171875,0.4642461240291595,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513339996338,0.8090082406997681,0.8090082406997681,1.0,1.0,-1.206253170967102,0.50929194688797,0.6969612836837769,0.2408998310565948,0.0,0.0,0.354381263256073,61.72824096679688,73.0,26.59156608581543,-8361.23828125,266.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630448639392853,0.2630493938922882,-4.546240234049037e-06,0.0,0.000176608460606,0.0,0.0,11.500975608825684,0.0,0.0,0.0,0.2999441623687744,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100951075553894,-2308.437744140625,304.1509704589844,0.7095190286636353,0.1604366153478622,0.146350473165512,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236520543694,-730.0032958984375,303.3396301269531,0.4642461240291595,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018520683050155,-3124.987060546875,304.1546325683594,0.8491352200508118,0.2810854911804199,0.1980624794960022,293.2682189941406,297.1499938964844,293.1499938964844,0.3082369565963745,-5928.8720703125,304.1190490722656,0.9580190777778624,0.3944618701934814,0.3767962455749511,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773818284273,-3542.28271484375,303.6043701171875,0.4642461240291595,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513339996338,0.8090082406997681,0.8090082406997681,1.0,1.0,-1.206253170967102,0.50929194688797,0.6969612836837769,0.2408998310565948,0.0,0.0,0.354381263256073,61.72824096679688,73.0,26.59156608581543,-8361.23828125,266.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630448639392853,0.2630493938922882,-4.546240234049037e-06,0.0,0.000176608460606,0.0,0.0,11.500975608825684,0.0,0.0,0.0,0.2999441623687744,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182794570922,-2292.488525390625,304.1520080566406,0.6986754536628723,0.1595200598239898,0.1456730216741562,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695723548531,-722.8864135742188,303.2123718261719,0.4547645449638366,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634802341461,-3101.032958984375,304.1561889648437,0.8372300863265991,0.2793653905391693,0.1969878673553466,293.2841491699219,297.1499938964844,293.1499938964844,0.3015104234218597,-5817.9921875,304.1400756835937,0.9379159808158876,0.3881947696208954,0.3700281977653503,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377931684255,-3536.616943359375,303.5747985839844,0.4547645449638366,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.283247172832489,0.8083529472351074,0.8083529472351074,1.0,1.0,-1.197174310684204,0.5051511526107788,0.6920231580734253,0.2385657578706741,0.0,0.0,0.3531387448310852,65.72180938720703,61.0,28.068647384643555,-8243.8662109375,272.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.173589214682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620124220848083,0.2620169818401336,-4.552625796350185e-06,0.0,0.0001761709863785,0.0,0.0,11.465842247009276,0.0,0.0,0.0,0.2999249398708343,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182794570922,-2292.488525390625,304.1520080566406,0.6986754536628723,0.1595200598239898,0.1456730216741562,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695723548531,-722.8864135742188,303.2123718261719,0.4547645449638366,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634802341461,-3101.032958984375,304.1561889648437,0.8372300863265991,0.2793653905391693,0.1969878673553466,293.2841491699219,297.1499938964844,293.1499938964844,0.3015104234218597,-5817.9921875,304.1400756835937,0.9379159808158876,0.3881947696208954,0.3700281977653503,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377931684255,-3536.616943359375,303.5747985839844,0.4547645449638366,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.283247172832489,0.8083529472351074,0.8083529472351074,1.0,1.0,-1.197174310684204,0.5051511526107788,0.6920231580734253,0.2385657578706741,0.0,0.0,0.3531387448310852,65.72180938720703,61.0,28.068647384643555,-8243.8662109375,272.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.173589214682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620124220848083,0.2620169818401336,-4.552625796350185e-06,0.0,0.0001761709863785,0.0,0.0,11.465842247009276,0.0,0.0,0.0,0.2999249398708343,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993516147136688,-2278.033447265625,304.1526184082031,0.6989377737045288,0.1587303876876831,0.1449081003665924,293.4311828613281,297.1499938964844,293.1499938964844,0.0119668999686837,-713.94287109375,303.0841064453125,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982178092002868,-3079.1328125,304.15704345703125,0.8373027443885803,0.277706891298294,0.1958004534244537,293.2879638671875,297.1499938964844,293.1499938964844,0.2972131669521332,-5748.36767578125,304.150390625,0.9359683990478516,0.3840132653713226,0.3657184839248657,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342971533536,-3521.976806640625,303.5444030761719,0.4562707245349884,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811811566352844,0.8076976537704468,0.8076976537704468,1.0,1.0,-1.1894700527191162,0.5016247630119324,0.6878452897071838,0.2365955561399459,0.0,0.0,0.3519807457923889,64.92059326171875,49.0,23.0315055847168,-8148.3046875,266.91766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613503336906433,0.2613548934459686,-4.552021437120857e-06,0.0,0.000176196132088,0.0,0.0,11.432147026062012,0.0,0.0,0.0,0.2997913658618927,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993516147136688,-2278.033447265625,304.1526184082031,0.6989377737045288,0.1587303876876831,0.1449081003665924,293.4311828613281,297.1499938964844,293.1499938964844,0.0119668999686837,-713.94287109375,303.0841064453125,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982178092002868,-3079.1328125,304.15704345703125,0.8373027443885803,0.277706891298294,0.1958004534244537,293.2879638671875,297.1499938964844,293.1499938964844,0.2972131669521332,-5748.36767578125,304.150390625,0.9359683990478516,0.3840132653713226,0.3657184839248657,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342971533536,-3521.976806640625,303.5444030761719,0.4562707245349884,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811811566352844,0.8076976537704468,0.8076976537704468,1.0,1.0,-1.1894700527191162,0.5016247630119324,0.6878452897071838,0.2365955561399459,0.0,0.0,0.3519807457923889,64.92059326171875,49.0,23.0315055847168,-8148.3046875,266.91766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613503336906433,0.2613548934459686,-4.552021437120857e-06,0.0,0.000176196132088,0.0,0.0,11.432147026062012,0.0,0.0,0.0,0.2997913658618927,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989783629775047,-2271.02392578125,304.15283203125,0.7020437717437744,0.1583812981843948,0.1445207744836807,293.4371337890625,297.1499938964844,293.1499938964844,0.0118021937087178,-708.849609375,303.0198974609375,0.4599423110485077,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.1973516047000885,-3068.297119140625,304.1573181152344,0.8404853940010071,0.2769061028957367,0.1951890587806701,293.2881164550781,297.1499938964844,293.1499938964844,0.2953673303127289,-5718.865234375,304.1536560058594,0.939656138420105,0.3822349905967712,0.3639039695262909,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636200144886,-3511.65234375,303.52947998046875,0.4599423110485077,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786261737346649,0.8073700666427612,0.8073700666427612,1.0,1.0,-1.1856516599655151,0.4998618364334106,0.6857898831367493,0.2356669753789901,0.0,0.0,0.3509041666984558,63.24424362182617,49.0,18.68772315979004,-8095.81494140625,261.3642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737356185913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604019045829773,0.2604064643383026,-4.550197900243802e-06,0.0,0.000176319561433,0.0,0.0,11.381675720214844,0.0,0.0,0.0,0.2995927631855011,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986184850335121,-2264.28857421875,304.1529541015625,0.7068566083908081,0.1580575257539749,0.1441336274147033,293.4427185058594,297.1499938964844,293.1499938964844,0.0116325914859771,-703.4844970703125,302.9555358886719,0.4653164744377136,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965046226978302,-3057.72607421875,304.15753173828125,0.8455349206924438,0.2761231958866119,0.1945715546607971,293.2876892089844,297.1499938964844,293.1499938964844,0.2936334311962127,-5691.36669921875,304.1561279296875,0.9458597898483276,0.3805653750896454,0.3621938824653625,293.21856689453125,297.1499938964844,293.1499938964844,0.0128847984597086,-3500.0400390625,303.5147399902344,0.4653164744377136,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752581536769867,0.8072274327278137,0.8072274327278137,1.0,1.0,-1.1817753314971924,0.4980785250663757,0.6836968660354614,0.2347759455442428,0.0,0.0,0.3497359454631805,60.9208984375,37.0,14.831775665283203,-8044.64697265625,254.2894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738870590925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593161165714264,0.2593206763267517,-4.54761675428017e-06,0.0,0.0001764732733136,0.0,0.0,11.322835922241213,0.0,0.0,0.0,0.2993567287921905,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120656847953,-2251.08154296875,304.15313720703125,0.7206618189811707,0.1574717164039611,0.1433640718460083,293.4529113769531,297.1499938964844,293.1499938964844,0.011283722706139,-692.0289306640625,302.8265991210937,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948193609714508,-3036.698974609375,304.1578369140625,0.8614115118980408,0.2746041119098663,0.1933278292417526,293.28594970703125,297.1499938964844,293.1499938964844,0.2903013527393341,-5638.93408203125,304.1596069335937,0.9645718932151794,0.3774277865886688,0.3589454591274261,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072259783744,-3473.296142578125,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.266513466835022,0.8069422245025635,0.8069422245025635,1.0,1.0,-1.173821210861206,0.494394302368164,0.679426908493042,0.2330410033464431,0.0,0.0,0.3468543887138366,54.793827056884766,25.0,10.694275856018066,-7945.41748046875,236.7128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567105293273926,0.2567150890827179,-4.54111204817309e-06,0.0,0.0001767786307027,0.0,0.0,11.181390762329102,0.0,0.0,0.0,0.2987819015979767,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120656847953,-2251.08154296875,304.15313720703125,0.7206618189811707,0.1574717164039611,0.1433640718460083,293.4529113769531,297.1499938964844,293.1499938964844,0.011283722706139,-692.0289306640625,302.8265991210937,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948193609714508,-3036.698974609375,304.1578369140625,0.8614115118980408,0.2746041119098663,0.1933278292417526,293.28594970703125,297.1499938964844,293.1499938964844,0.2903013527393341,-5638.93408203125,304.1596069335937,0.9645718932151794,0.3774277865886688,0.3589454591274261,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072259783744,-3473.296142578125,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.266513466835022,0.8069422245025635,0.8069422245025635,1.0,1.0,-1.173821210861206,0.494394302368164,0.679426908493042,0.2330410033464431,0.0,0.0,0.3468543887138366,54.793827056884766,25.0,10.694275856018066,-7945.41748046875,236.7128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567105293273926,0.2567150890827179,-4.54111204817309e-06,0.0,0.0001767786307027,0.0,0.0,11.181390762329102,0.0,0.0,0.0,0.2987819015979767,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972205176949501,-2238.158935546875,304.1532592773437,0.7401750683784485,0.1569496840238571,0.1426044702529907,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307533130049,-679.9035034179688,302.6972351074219,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931450366973877,-3015.80029296875,304.15802001953125,0.8864803314208984,0.2731364071369171,0.1920815408229828,293.2835998535156,297.1499938964844,293.1499938964844,0.2870664298534393,-5588.3740234375,304.1617736816406,0.9892054796218872,0.3744641840457916,0.3558291494846344,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128300860524,-3443.288818359375,303.4585266113281,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556049227714538,0.8066570162773132,0.8066570162773132,1.0,1.0,-1.1656557321548462,0.4905846118927002,0.675071120262146,0.2313550263643264,0.0,0.0,0.3432227969169616,47.27641296386719,25.0,8.697901725769043,-7847.7255859375,216.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743528693914413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533963620662689,0.2534008920192718,-4.53274469691678e-06,0.0,0.0001769459922797,0.0,0.0,11.00225830078125,0.0,0.0,0.0,0.2980539500713348,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972205176949501,-2238.158935546875,304.1532592773437,0.7401750683784485,0.1569496840238571,0.1426044702529907,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307533130049,-679.9035034179688,302.6972351074219,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931450366973877,-3015.80029296875,304.15802001953125,0.8864803314208984,0.2731364071369171,0.1920815408229828,293.2835998535156,297.1499938964844,293.1499938964844,0.2870664298534393,-5588.3740234375,304.1617736816406,0.9892054796218872,0.3744641840457916,0.3558291494846344,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128300860524,-3443.288818359375,303.4585266113281,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556049227714538,0.8066570162773132,0.8066570162773132,1.0,1.0,-1.1656557321548462,0.4905846118927002,0.675071120262146,0.2313550263643264,0.0,0.0,0.3432227969169616,47.27641296386719,25.0,8.697901725769043,-7847.7255859375,216.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743528693914413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533963620662689,0.2534008920192718,-4.53274469691678e-06,0.0,0.0001769459922797,0.0,0.0,11.00225830078125,0.0,0.0,0.0,0.2980539500713348,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269746422767,-2227.044921875,304.1531677246094,0.7558468580245972,0.156461626291275,0.1419794261455536,293.4703369140625,297.1499938964844,293.1499938964844,0.0106237772852182,-669.1416625976562,302.5670471191406,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915667057037353,-2996.075439453125,304.157958984375,0.9063100218772888,0.2716984450817108,0.1909359842538833,293.278076171875,297.1499938964844,293.1499938964844,0.2778531014919281,-5441.88232421875,304.1741943359375,0.9990000128746032,0.3721724450588226,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646473512053,-3420.355712890625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473418414592743,0.8063941597938538,0.8063941597938538,1.0,1.0,-1.150814652442932,0.4835373759269714,0.6672772765159607,0.2287675738334655,0.0,0.0,0.3386905491352081,42.26479721069336,25.0,16.0302734375,-7733.25537109375,199.1143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.174245685338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494401484727859,0.2494446635246276,-4.522742528934032e-06,0.0,0.0001768372167134,0.0,0.0,10.78984260559082,0.0,0.0,0.0,0.2971876561641693,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269746422767,-2227.044921875,304.1531677246094,0.7558468580245972,0.156461626291275,0.1419794261455536,293.4703369140625,297.1499938964844,293.1499938964844,0.0106237772852182,-669.1416625976562,302.5670471191406,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915667057037353,-2996.075439453125,304.157958984375,0.9063100218772888,0.2716984450817108,0.1909359842538833,293.278076171875,297.1499938964844,293.1499938964844,0.2778531014919281,-5441.88232421875,304.1741943359375,0.9990000128746032,0.3721724450588226,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646473512053,-3420.355712890625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473418414592743,0.8063941597938538,0.8063941597938538,1.0,1.0,-1.150814652442932,0.4835373759269714,0.6672772765159607,0.2287675738334655,0.0,0.0,0.3386905491352081,42.26479721069336,25.0,16.0302734375,-7733.25537109375,199.1143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.174245685338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494401484727859,0.2494446635246276,-4.522742528934032e-06,0.0,0.0001768372167134,0.0,0.0,10.78984260559082,0.0,0.0,0.0,0.2971876561641693,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959386900067329,-2213.822265625,304.1532287597656,0.7667815089225769,0.1560032814741134,0.1414512395858764,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328498080372,-658.2662353515625,302.4379272460937,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896974742412567,-2972.3193359375,304.1584167480469,0.9205523133277892,0.2702311873435974,0.1898390352725982,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152963161468,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736679255962372,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290886938571,-3397.427001953125,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404911667108535,0.8061313033103943,0.8061313033103943,1.0,1.0,-1.128955602645874,0.4731404781341553,0.655815064907074,0.2251141965389251,0.0,0.0,0.3287948966026306,39.111629486083984,25.0,31.089723587036133,-7553.32080078125,184.4384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735878139734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417039424180984,0.241708442568779,-4.506960522121517e-06,0.0,0.0001761695602908,0.0,0.0,10.38726806640625,0.0,0.0,0.0,0.2955725789070129,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959386900067329,-2213.822265625,304.1532287597656,0.7667815089225769,0.1560032814741134,0.1414512395858764,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328498080372,-658.2662353515625,302.4379272460937,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896974742412567,-2972.3193359375,304.1584167480469,0.9205523133277892,0.2702311873435974,0.1898390352725982,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152963161468,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736679255962372,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290886938571,-3397.427001953125,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404911667108535,0.8061313033103943,0.8061313033103943,1.0,1.0,-1.128955602645874,0.4731404781341553,0.655815064907074,0.2251141965389251,0.0,0.0,0.3287948966026306,39.111629486083984,25.0,31.089723587036133,-7553.32080078125,184.4384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735878139734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417039424180984,0.241708442568779,-4.506960522121517e-06,0.0,0.0001761695602908,0.0,0.0,10.38726806640625,0.0,0.0,0.0,0.2955725789070129,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956707522273063,-2208.739501953125,304.15313720703125,0.7718117833137512,0.1557970196008682,0.1412137001752853,293.4822692871094,297.1499938964844,293.1499938964844,0.0101979803293943,-653.2607421875,302.37188720703125,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889477670192718,-2962.896484375,304.1582336425781,0.9272403120994568,0.2697910368442535,0.1893556416034698,293.2387084960937,297.1499938964844,293.1499938964844,0.2550285458564758,-5076.81103515625,304.1971435546875,0.9990000128746032,0.3754507601261139,0.3234758675098419,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731404215097,-3388.40966796875,303.3946533203125,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375360131263733,0.8059998750686646,0.8059998750686646,1.0,1.0,-1.1194556951522827,0.4686290323734283,0.6508266925811768,0.223523661494255,0.0,0.0,0.3233548402786255,37.790374755859375,25.0,24.55712890625,-7456.11767578125,178.32965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729422062635421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367473393678665,0.236751839518547,-4.495183475228259e-06,0.0,0.0001755143603077,0.0,0.0,10.12859058380127,0.0,0.0,0.0,0.2945400476455688,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954543277621269,-2204.68603515625,304.1529541015625,0.776650607585907,0.1556036621332168,0.1409933269023895,293.4861755371094,297.1499938964844,293.1499938964844,0.010069178417325,-648.5150146484375,302.3046264648437,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887048184871673,-2960.020263671875,304.1571655273437,0.9342678785324096,0.2699422538280487,0.1892375349998474,293.2214660644531,297.1499938964844,293.1499938964844,0.2487032562494278,-4975.9091796875,304.2000427246094,0.9990000128746032,0.3777132630348205,0.3170600235462188,293.223388671875,297.1499938964844,293.1499938964844,0.0121236275881528,-3380.83203125,303.3817749023437,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.2348571866750717,0.8059570789337158,0.8059570789337158,1.0,1.0,-1.1110491752624512,0.4646487832069397,0.6464003920555115,0.2221183478832245,0.0,0.0,0.3181348145008087,36.593406677246094,28.0,16.165910720825195,-7367.59326171875,172.9379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720700562000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319741398096084,0.2319786101579666,-4.482956683204975e-06,0.0,0.000174629225512,0.0,0.0,9.879820823669434,0.0,0.0,0.0,0.2935341596603393,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.095039278268814,-2197.041748046875,304.1526794433594,0.7829453945159912,0.1548773795366287,0.1404682844877243,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308101296424,-639.830810546875,302.1666564941406,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891924887895584,-2966.73779296875,304.1539611816406,0.9449318051338196,0.2706937491893768,0.1896617710590362,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882857084274,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827617466449737,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480768382549,-3370.4599609375,303.3552551269531,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314685732126236,0.8058715462684631,0.8058715462684631,1.0,1.0,-1.1002410650253296,0.4595562815666199,0.6406847834587097,0.2202504426240921,0.0,0.0,0.3087932467460632,35.032222747802734,31.0,-5.153379440307617,-7228.064453125,166.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.169723093509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233647108078003,0.2233691811561584,-4.460106083570281e-06,0.0,0.0001722473534755,0.0,0.0,9.43507480621338,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.095039278268814,-2197.041748046875,304.1526794433594,0.7829453945159912,0.1548773795366287,0.1404682844877243,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308101296424,-639.830810546875,302.1666564941406,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891924887895584,-2966.73779296875,304.1539611816406,0.9449318051338196,0.2706937491893768,0.1896617710590362,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882857084274,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827617466449737,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480768382549,-3370.4599609375,303.3552551269531,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314685732126236,0.8058715462684631,0.8058715462684631,1.0,1.0,-1.1002410650253296,0.4595562815666199,0.6406847834587097,0.2202504426240921,0.0,0.0,0.3087932467460632,35.032222747802734,31.0,-5.153379440307617,-7228.064453125,166.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.169723093509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233647108078003,0.2233691811561584,-4.460106083570281e-06,0.0,0.0001722473534755,0.0,0.0,9.43507480621338,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904823899269,-2177.674072265625,304.153564453125,0.7834294438362122,0.1531994342803955,0.1390316784381866,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146520227193,-632.1242065429688,302.0235595703125,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898100525140762,-2975.0849609375,304.15167236328125,0.9497755765914916,0.2710071504116058,0.1899705231189727,293.1623229980469,297.1499938964844,293.1499938964844,0.236519455909729,-4786.16650390625,304.1875305175781,0.9990000128746032,0.3869702816009521,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009901002049,-3366.064208984375,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677116632461,0.8057860136032104,0.8057860136032104,1.0,1.0,-1.0942717790603638,0.4567473530769348,0.6375244855880737,0.2192036211490631,0.0,0.0,0.3029758930206299,34.35446548461914,34.0,-18.49472618103028,-7147.5908203125,162.7204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075621128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690399646759,0.2176734805107116,-4.442980298335897e-06,0.0,0.0001692884688964,0.0,0.0,9.140835762023926,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904823899269,-2177.674072265625,304.153564453125,0.7834294438362122,0.1531994342803955,0.1390316784381866,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146520227193,-632.1242065429688,302.0235595703125,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898100525140762,-2975.0849609375,304.15167236328125,0.9497755765914916,0.2710071504116058,0.1899705231189727,293.1623229980469,297.1499938964844,293.1499938964844,0.236519455909729,-4786.16650390625,304.1875305175781,0.9990000128746032,0.3869702816009521,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009901002049,-3366.064208984375,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677116632461,0.8057860136032104,0.8057860136032104,1.0,1.0,-1.0942717790603638,0.4567473530769348,0.6375244855880737,0.2192036211490631,0.0,0.0,0.3029758930206299,34.35446548461914,34.0,-18.49472618103028,-7147.5908203125,162.7204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075621128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690399646759,0.2176734805107116,-4.442980298335897e-06,0.0,0.0001692884688964,0.0,0.0,9.140835762023926,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938145443797111,-2174.7646484375,304.1526184082031,0.7831867933273315,0.1531868577003479,0.138684406876564,293.5032043457031,297.1499938964844,293.1499938964844,0.0094362823292613,-625.6559448242188,301.8953552246094,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905118077993393,-2984.356201171875,304.14996337890625,0.9510313272476196,0.2715400755405426,0.1903502494096756,293.14453125,297.1499938964844,293.1499938964844,0.235909566283226,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902985155582428,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010171085596,-3368.025634765625,303.3172607421875,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603189945221,0.805648684501648,0.805648684501648,1.0,1.0,-1.0937044620513916,0.4564904570579529,0.637213945388794,0.2190321236848831,0.0,0.0,0.2991363108158111,34.26738357543945,52.0,-22.73892974853516,-7104.64501953125,162.35507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636736094951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729410409927,0.2139773815870285,-4.432009973243112e-06,0.0,0.0001661079149926,0.0,0.0,8.951944351196289,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938145443797111,-2174.7646484375,304.1526184082031,0.7831867933273315,0.1531868577003479,0.138684406876564,293.5032043457031,297.1499938964844,293.1499938964844,0.0094362823292613,-625.6559448242188,301.8953552246094,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905118077993393,-2984.356201171875,304.14996337890625,0.9510313272476196,0.2715400755405426,0.1903502494096756,293.14453125,297.1499938964844,293.1499938964844,0.235909566283226,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902985155582428,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010171085596,-3368.025634765625,303.3172607421875,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603189945221,0.805648684501648,0.805648684501648,1.0,1.0,-1.0937044620513916,0.4564904570579529,0.637213945388794,0.2190321236848831,0.0,0.0,0.2991363108158111,34.26738357543945,52.0,-22.73892974853516,-7104.64501953125,162.35507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636736094951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729410409927,0.2139773815870285,-4.432009973243112e-06,0.0,0.0001661079149926,0.0,0.0,8.951944351196289,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939244329929351,-2177.375732421875,304.15155029296875,0.7689623832702637,0.1528300195932388,0.1385408490896225,293.5064697265625,297.1499938964844,293.1499938964844,0.0092866923660039,-620.7200927734375,301.7588806152344,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903599053621292,-2982.76318359375,304.1502990722656,0.9310289025306702,0.270016461610794,0.1898025274276733,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.3408203125,304.1409912109375,0.9990000128746032,0.3896292150020599,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426593348383,-3379.085205078125,303.3008728027344,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971441268921,0.8055113554000854,0.8055113554000854,1.0,1.0,-1.1135075092315674,0.4659740328788757,0.6475334763526917,0.2219132632017135,0.0,0.0,0.2996412515640259,37.25712585449219,70.0,-45.14735412597656,-7142.564453125,175.20919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746762990951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968255758285,0.2130012512207031,-4.426223767950432e-06,0.0,0.0001630643673706,0.0,0.0,8.896710395812988,0.0,0.0,0.0,0.2894715070724487,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939244329929351,-2177.375732421875,304.15155029296875,0.7689623832702637,0.1528300195932388,0.1385408490896225,293.5064697265625,297.1499938964844,293.1499938964844,0.0092866923660039,-620.7200927734375,301.7588806152344,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903599053621292,-2982.76318359375,304.1502990722656,0.9310289025306702,0.270016461610794,0.1898025274276733,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.3408203125,304.1409912109375,0.9990000128746032,0.3896292150020599,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426593348383,-3379.085205078125,303.3008728027344,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971441268921,0.8055113554000854,0.8055113554000854,1.0,1.0,-1.1135075092315674,0.4659740328788757,0.6475334763526917,0.2219132632017135,0.0,0.0,0.2996412515640259,37.25712585449219,70.0,-45.14735412597656,-7142.564453125,175.20919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746762990951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968255758285,0.2130012512207031,-4.426223767950432e-06,0.0,0.0001630643673706,0.0,0.0,8.896710395812988,0.0,0.0,0.0,0.2894715070724487,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940896347165107,-2180.870361328125,304.1509704589844,0.7579710483551025,0.1528804302215576,0.1385186910629272,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264395207166,-619.0679321289062,301.6864929199219,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896303445100784,-2973.70849609375,304.1515808105469,0.9138248562812804,0.268208384513855,0.1888644099235534,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415135383606,-5261.2822265625,304.1178894042969,0.9990000128746032,0.3864524662494659,0.3350504040718078,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851146057248,-3389.255126953125,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430265992879867,0.8054426312446594,0.8054426312446594,1.0,1.0,-1.130056619644165,0.47388356924057,0.6561731100082397,0.224421814084053,0.0,0.0,0.3030284941196441,39.93327713012695,70.0,-54.39965057373047,-7209.15966796875,186.6683044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594089269638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148541808128357,0.2148586064577102,-4.427278781804489e-06,0.0,0.0001617797970538,0.0,0.0,8.98254680633545,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945743545889854,-2190.365478515625,304.14990234375,0.746508777141571,0.153255432844162,0.1388861685991287,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706272214651,-617.6119384765625,301.6124267578125,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884007751941681,-2958.280517578125,304.1535339355469,0.8954921960830688,0.266043096780777,0.1875225305557251,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911769866943,-5530.15869140625,304.09344482421875,0.9990000128746032,0.3808740973472595,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346609666943,-3400.7421875,303.2772216796875,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.44366455078125,291.106201171875,1.0,0.2502350509166717,0.8052180409431458,0.8052180409431458,1.0,1.0,-1.1503334045410156,0.4835534393787384,0.6667799353599548,0.2275585383176803,0.0,0.0,0.3079145848751068,43.32091522216797,73.0,-61.09047317504883,-7307.24365234375,201.369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584247946739196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181749939918518,0.2181794345378875,-4.431995876075234e-06,0.0,0.0001607810263521,0.0,0.0,9.14210605621338,0.0,0.0,0.0,0.2904021441936493,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.095002569258213,-2198.599365234375,304.1493225097656,0.7221156358718872,0.153033509850502,0.1392578780651092,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573150664567,-613.9710083007812,301.465576171875,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860959678888321,-2929.1455078125,304.1561889648437,0.8596489429473877,0.2631317675113678,0.1854324042797088,293.24981689453125,297.1499938964844,293.1499938964844,0.2827794551849365,-5540.70556640625,304.1127624511719,0.9695923328399658,0.3681228160858154,0.3518819808959961,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258476912975,-3419.879150390625,303.2508239746094,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318924903869,0.8047688007354736,0.8047688007354736,1.0,1.0,-1.1501765251159668,0.4833633005619049,0.666813313961029,0.2276960611343383,0.0,0.0,0.3182277679443359,51.44254302978516,76.0,2.006155252456665,-7439.23681640625,219.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575274765491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278952747583389,0.2278997302055359,-4.452053872228134e-06,0.0,0.0001598703529452,0.0,0.0,9.626737594604492,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
