time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.095002569258213,-2198.599365234375,304.1493225097656,0.7221156358718872,0.153033509850502,0.1392578780651092,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573150664567,-613.9710083007812,301.465576171875,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860959678888321,-2929.1455078125,304.1561889648437,0.8596489429473877,0.2631317675113678,0.1854324042797088,293.24981689453125,297.1499938964844,293.1499938964844,0.2827794551849365,-5540.70556640625,304.1127624511719,0.9695923328399658,0.3681228160858154,0.3518819808959961,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258476912975,-3419.879150390625,303.2508239746094,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318924903869,0.8047688007354736,0.8047688007354736,1.0,1.0,-1.1501765251159668,0.4833633005619049,0.666813313961029,0.2276960611343383,0.0,0.0,0.3182277679443359,51.44254302978516,76.0,2.006155252456665,-7439.23681640625,219.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575274765491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278952747583389,0.2278997302055359,-4.452053872228134e-06,0.0,0.0001598703529452,0.0,0.0,9.626737594604492,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612828850746,-2185.885986328125,304.1506042480469,0.7018927335739136,0.1522362381219864,0.1388935595750808,293.525146484375,297.1499938964844,293.1499938964844,0.0088921030983328,-606.67041015625,301.32623291015625,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405413389206,-2898.739990234375,304.157958984375,0.8353676199913025,0.2610190510749817,0.1840853840112686,293.270263671875,297.1499938964844,293.1499938964844,0.2754544615745544,-5418.3203125,304.1368103027344,0.9341407418251038,0.3613966703414917,0.3446432948112488,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337453067302,-3420.40283203125,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028880119324,0.8043196201324463,0.8043196201324463,1.0,1.0,-1.1413750648498535,0.4790824353694916,0.6622925996780396,0.2263657599687576,0.0,0.0,0.3166468441486358,58.70891189575195,64.0,31.11035346984864,-7377.47265625,233.3898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575708985328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282959222793579,0.228300392627716,-4.462457127374364e-06,0.0,0.0001599144306965,0.0,0.0,9.666705131530762,0.0,0.0,0.0,0.2925509512424469,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612828850746,-2185.885986328125,304.1506042480469,0.7018927335739136,0.1522362381219864,0.1388935595750808,293.525146484375,297.1499938964844,293.1499938964844,0.0088921030983328,-606.67041015625,301.32623291015625,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405413389206,-2898.739990234375,304.157958984375,0.8353676199913025,0.2610190510749817,0.1840853840112686,293.270263671875,297.1499938964844,293.1499938964844,0.2754544615745544,-5418.3203125,304.1368103027344,0.9341407418251038,0.3613966703414917,0.3446432948112488,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337453067302,-3420.40283203125,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028880119324,0.8043196201324463,0.8043196201324463,1.0,1.0,-1.1413750648498535,0.4790824353694916,0.6622925996780396,0.2263657599687576,0.0,0.0,0.3166468441486358,58.70891189575195,64.0,31.11035346984864,-7377.47265625,233.3898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575708985328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282959222793579,0.228300392627716,-4.462457127374364e-06,0.0,0.0001599144306965,0.0,0.0,9.666705131530762,0.0,0.0,0.0,0.2925509512424469,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952531337738,-2173.16796875,304.1515197753906,0.6953295469284058,0.1514141112565994,0.1382240504026413,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902901530265,-597.8467407226562,301.17626953125,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913238286972,-2876.51708984375,304.158203125,0.8280442953109741,0.2593273520469665,0.1828668713569641,293.2759094238281,297.1499938964844,293.1499938964844,0.2712955474853515,-5349.478515625,304.14794921875,0.9217897653579712,0.3571925759315491,0.3403423130512237,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862227097153,-3413.8330078125,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705548405647278,0.803925633430481,0.803925633430481,1.0,1.0,-1.1345325708389282,0.4757225811481476,0.658810019493103,0.2254128456115722,0.0,0.0,0.3156588673591614,60.78382110595703,52.0,24.38357734680176,-7308.8154296875,235.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578781902790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275473624467849,0.2275518178939819,-4.461760454432806e-06,0.0,0.0001602262927917,0.0,0.0,9.630751609802246,0.0,0.0,0.0,0.292424589395523,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952531337738,-2173.16796875,304.1515197753906,0.6953295469284058,0.1514141112565994,0.1382240504026413,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902901530265,-597.8467407226562,301.17626953125,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913238286972,-2876.51708984375,304.158203125,0.8280442953109741,0.2593273520469665,0.1828668713569641,293.2759094238281,297.1499938964844,293.1499938964844,0.2712955474853515,-5349.478515625,304.14794921875,0.9217897653579712,0.3571925759315491,0.3403423130512237,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862227097153,-3413.8330078125,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705548405647278,0.803925633430481,0.803925633430481,1.0,1.0,-1.1345325708389282,0.4757225811481476,0.658810019493103,0.2254128456115722,0.0,0.0,0.3156588673591614,60.78382110595703,52.0,24.38357734680176,-7308.8154296875,235.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578781902790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275473624467849,0.2275518178939819,-4.461760454432806e-06,0.0,0.0001602262927917,0.0,0.0,9.630751609802246,0.0,0.0,0.0,0.292424589395523,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813459515571,-2159.614013671875,304.1521911621094,0.6987583637237549,0.1506930887699127,0.1374815851449966,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556527435779,-587.0654907226562,301.023193359375,0.4686139523983001,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807723492383957,-2861.13671875,304.157470703125,0.8318749070167542,0.2584430575370788,0.1820673793554306,293.2763671875,297.1499938964844,293.1499938964844,0.267932116985321,-5294.65771484375,304.1541442871094,0.9251593351364136,0.3538996875286102,0.3370065093040466,293.2225646972656,297.1499938964844,293.1499938964844,0.0120789846405386,-3396.914306640625,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1636047363281,1.0,0.267111599445343,0.8035317063331604,0.8035317063331604,1.0,1.0,-1.1281565427780151,0.4725714027881622,0.6555851101875305,0.2245791554450988,0.0,0.0,0.3130562901496887,58.79791259765625,40.0,17.21915054321289,-7229.98291015625,228.6278686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732200622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255856990814209,0.2255901545286178,-4.4583580347534735e-06,0.0,0.0001606271980563,0.0,0.0,9.533485412597656,0.0,0.0,0.0,0.2920444905757904,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813459515571,-2159.614013671875,304.1521911621094,0.6987583637237549,0.1506930887699127,0.1374815851449966,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556527435779,-587.0654907226562,301.023193359375,0.4686139523983001,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807723492383957,-2861.13671875,304.157470703125,0.8318749070167542,0.2584430575370788,0.1820673793554306,293.2763671875,297.1499938964844,293.1499938964844,0.267932116985321,-5294.65771484375,304.1541442871094,0.9251593351364136,0.3538996875286102,0.3370065093040466,293.2225646972656,297.1499938964844,293.1499938964844,0.0120789846405386,-3396.914306640625,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1636047363281,1.0,0.267111599445343,0.8035317063331604,0.8035317063331604,1.0,1.0,-1.1281565427780151,0.4725714027881622,0.6555851101875305,0.2245791554450988,0.0,0.0,0.3130562901496887,58.79791259765625,40.0,17.21915054321289,-7229.98291015625,228.6278686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732200622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255856990814209,0.2255901545286178,-4.4583580347534735e-06,0.0,0.0001606271980563,0.0,0.0,9.533485412597656,0.0,0.0,0.0,0.2920444905757904,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926359668374061,-2153.0986328125,304.15240478515625,0.7033821940422058,0.1503680497407913,0.1371027827262878,293.5458984375,297.1499938964844,293.1499938964844,0.0083315353840589,-581.2272338867188,300.94537353515625,0.4730343222618103,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803446412086486,-2855.796875,304.1568908691406,0.8370446562767029,0.2581742107868194,0.1817865520715713,293.2757873535156,297.1499938964844,293.1499938964844,0.266408622264862,-5270.09033203125,304.1561584472656,0.931259036064148,0.3524141311645508,0.3354852795600891,293.2234191894531,297.1499938964844,293.1499938964844,0.0120122963562607,-3386.25244140625,303.150634765625,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640054225921631,0.8033347129821777,0.8033347129821777,1.0,1.0,-1.1249818801879885,0.4709966480731964,0.6539852023124695,0.2241821885108947,0.0,0.0,0.3115766942501068,56.717262268066406,40.0,13.697823524475098,-7190.4365234375,222.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584426462650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243687063455581,0.2243731617927551,-4.455703219718998e-06,0.0,0.0001607991434866,0.0,0.0,9.47219181060791,0.0,0.0,0.0,0.2918002605438232,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922924876213073,-2146.630126953125,304.152587890625,0.7097665667533875,0.1500629782676696,0.1367224901914596,293.54986572265625,297.1499938964844,293.1499938964844,0.0082048904150724,-575.1607055664062,300.8670654296875,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799783855676651,-2851.23583984375,304.15631103515625,0.8442649245262146,0.2579781115055084,0.1815488934516906,293.27490234375,297.1499938964844,293.1499938964844,0.2649291455745697,-5246.3447265625,304.15771484375,0.9399848580360411,0.3509939908981323,0.3340156376361847,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388382881879,-3374.334228515625,303.136474609375,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601498961448669,0.8032237887382507,0.8032237887382507,1.0,1.0,-1.1217694282531738,0.4694079458713531,0.6523614525794983,0.2237985581159591,0.0,0.0,0.3099340796470642,54.08624649047852,28.0,11.323044776916504,-7151.43896484375,215.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585710048675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230449467897415,0.2230493873357772,-4.4527387217385694e-06,0.0,0.0001609294122317,0.0,0.0,9.40551471710205,0.0,0.0,0.0,0.2915323972702026,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126146912574,-2133.849609375,304.1528625488281,0.7266784906387329,0.1495028287172317,0.1359629482030868,293.5574035644531,297.1499938964844,293.1499938964844,0.0079474905505776,-562.5068359375,300.7093505859375,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179377943277359,-2843.771484375,304.1552124023437,0.8656347393989563,0.2577510476112366,0.1811650246381759,293.2726135253906,297.1499938964844,293.1499938964844,0.262055367231369,-5200.4482421875,304.159912109375,0.9643113017082214,0.348294585943222,0.3311775326728821,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774633690714,-3347.664794921875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519092082977,0.8030019998550415,0.8030019998550415,1.0,1.0,-1.1152337789535522,0.4661681056022644,0.6490657329559326,0.2230491787195205,0.0,0.0,0.306167334318161,47.563751220703125,25.0,8.285216331481934,-7073.166015625,198.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586493253707885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018316507339,0.2200062721967697,-4.445898412086535e-06,0.0,0.0001610088947927,0.0,0.0,9.25277614593506,0.0,0.0,0.0,0.2909189760684967,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126146912574,-2133.849609375,304.1528625488281,0.7266784906387329,0.1495028287172317,0.1359629482030868,293.5574035644531,297.1499938964844,293.1499938964844,0.0079474905505776,-562.5068359375,300.7093505859375,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179377943277359,-2843.771484375,304.1552124023437,0.8656347393989563,0.2577510476112366,0.1811650246381759,293.2726135253906,297.1499938964844,293.1499938964844,0.262055367231369,-5200.4482421875,304.159912109375,0.9643113017082214,0.348294585943222,0.3311775326728821,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774633690714,-3347.664794921875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519092082977,0.8030019998550415,0.8030019998550415,1.0,1.0,-1.1152337789535522,0.4661681056022644,0.6490657329559326,0.2230491787195205,0.0,0.0,0.306167334318161,47.563751220703125,25.0,8.285216331481934,-7073.166015625,198.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586493253707885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018316507339,0.2200062721967697,-4.445898412086535e-06,0.0,0.0001610088947927,0.0,0.0,9.25277614593506,0.0,0.0,0.0,0.2909189760684967,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083726048469,-2122.529296875,304.1529235839844,0.7435106635093689,0.1489768475294113,0.1352802664041519,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063404023647,-550.371337890625,300.550048828125,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789750158786773,-2838.81298828125,304.1541442871094,0.8886653780937195,0.2576412260532379,0.1809160709381103,293.2699584960937,297.1499938964844,293.1499938964844,0.2593574821949005,-5157.58984375,304.1610717773437,0.9857345819473268,0.3457226753234863,0.3285137414932251,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362338885664,-3324.3056640625,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136383295059,0.8027802109718323,0.8027802109718323,1.0,1.0,-1.109417200088501,0.4632596671581268,0.6461575031280518,0.2224477380514145,0.0,0.0,0.3019702732563019,41.991455078125,25.0,5.346893787384033,-6997.64013671875,184.4032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241688251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165691703557968,0.2165736109018325,-4.438028099684743e-06,0.0,0.0001607804006198,0.0,0.0,9.081168174743652,0.0,0.0,0.0,0.2902293503284454,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083726048469,-2122.529296875,304.1529235839844,0.7435106635093689,0.1489768475294113,0.1352802664041519,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063404023647,-550.371337890625,300.550048828125,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789750158786773,-2838.81298828125,304.1541442871094,0.8886653780937195,0.2576412260532379,0.1809160709381103,293.2699584960937,297.1499938964844,293.1499938964844,0.2593574821949005,-5157.58984375,304.1610717773437,0.9857345819473268,0.3457226753234863,0.3285137414932251,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362338885664,-3324.3056640625,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136383295059,0.8027802109718323,0.8027802109718323,1.0,1.0,-1.109417200088501,0.4632596671581268,0.6461575031280518,0.2224477380514145,0.0,0.0,0.3019702732563019,41.991455078125,25.0,5.346893787384033,-6997.64013671875,184.4032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241688251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165691703557968,0.2165736109018325,-4.438028099684743e-06,0.0,0.0001607804006198,0.0,0.0,9.081168174743652,0.0,0.0,0.0,0.2902293503284454,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677882790565,-2112.434814453125,304.15283203125,0.7580382823944092,0.1484444141387939,0.1346576064825058,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847931973636,-539.0068359375,300.3887939453125,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786851435899734,-2835.273681640625,304.1532592773437,0.9085701704025269,0.2575436234474182,0.1807296276092529,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608254909515,-5106.01220703125,304.1628723144531,0.9990000128746032,0.3432629704475403,0.3251884281635284,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230586379766,-3305.857177734375,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339909791946,0.8025790452957153,0.8025790452957153,1.0,1.0,-1.1034722328186035,0.4602728188037872,0.6431993842124939,0.2218858152627945,0.0,0.0,0.297648549079895,38.00551986694336,25.0,3.569993495941162,-6925.52197265625,173.62850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578569561243057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419015884399,0.2130463272333145,-4.4297516978986096e-06,0.0,0.0001602047414053,0.0,0.0,8.905555725097656,0.0,0.0,0.0,0.2895213067531585,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677882790565,-2112.434814453125,304.15283203125,0.7580382823944092,0.1484444141387939,0.1346576064825058,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847931973636,-539.0068359375,300.3887939453125,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786851435899734,-2835.273681640625,304.1532592773437,0.9085701704025269,0.2575436234474182,0.1807296276092529,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608254909515,-5106.01220703125,304.1628723144531,0.9990000128746032,0.3432629704475403,0.3251884281635284,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230586379766,-3305.857177734375,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339909791946,0.8025790452957153,0.8025790452957153,1.0,1.0,-1.1034722328186035,0.4602728188037872,0.6431993842124939,0.2218858152627945,0.0,0.0,0.297648549079895,38.00551986694336,25.0,3.569993495941162,-6925.52197265625,173.62850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578569561243057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419015884399,0.2130463272333145,-4.4297516978986096e-06,0.0,0.0001602047414053,0.0,0.0,8.905555725097656,0.0,0.0,0.0,0.2895213067531585,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898802131414413,-2101.251953125,304.15289306640625,0.7669377326965332,0.147928386926651,0.1341058164834976,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776707820594,-527.902587890625,300.2299194335937,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785872280597686,-2833.993408203125,304.1523132324219,0.922549605369568,0.2580606937408447,0.1808791607618332,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247420549392,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428351283073425,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269414916634,-3289.08056640625,303.0315856933594,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476865291595,0.8023778796195984,0.8023778796195984,1.0,1.0,-1.087511420249939,0.4524708390235901,0.6350405812263489,0.2199130803346634,0.0,0.0,0.2908341288566589,35.6899528503418,25.0,21.64277076721192,-6813.00244140625,163.58656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568873077630996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084350734949112,0.2084394991397857,-4.420680397743126e-06,0.0,0.000159220668138,0.0,0.0,8.681142807006836,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898802131414413,-2101.251953125,304.15289306640625,0.7669377326965332,0.147928386926651,0.1341058164834976,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776707820594,-527.902587890625,300.2299194335937,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785872280597686,-2833.993408203125,304.1523132324219,0.922549605369568,0.2580606937408447,0.1808791607618332,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247420549392,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428351283073425,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269414916634,-3289.08056640625,303.0315856933594,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476865291595,0.8023778796195984,0.8023778796195984,1.0,1.0,-1.087511420249939,0.4524708390235901,0.6350405812263489,0.2199130803346634,0.0,0.0,0.2908341288566589,35.6899528503418,25.0,21.64277076721192,-6813.00244140625,163.58656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568873077630996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084350734949112,0.2084394991397857,-4.420680397743126e-06,0.0,0.000159220668138,0.0,0.0,8.681142807006836,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895954519510269,-2095.814208984375,304.1528625488281,0.7710986733436584,0.1476960778236389,0.1338535249233245,293.5805969238281,297.1499938964844,293.1499938964844,0.007175097707659,-522.2794189453125,300.15069580078125,0.5281898379325867,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787352859973907,-2835.8671875,304.1516418457031,0.9295589327812196,0.2585077881813049,0.1811365634202957,293.24371337890625,297.1499938964844,293.1499938964844,0.2388904392719268,-4825.26220703125,304.182861328125,0.9990000128746032,0.3436151444911957,0.3074584603309631,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801416009664,-3280.75244140625,303.0199279785156,0.5281898379325867,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286092191934585,0.8022773265838623,0.8022773265838623,1.0,1.0,-1.0807960033416748,0.4491891264915466,0.631606936454773,0.2190844118595123,0.0,0.0,0.2861267030239105,34.69265365600586,25.0,20.494478225708008,-6742.09814453125,159.33274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561910063028335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049177438020706,0.204922154545784,-4.414027443999657e-06,0.0,0.0001585140125826,0.0,0.0,8.511469841003418,0.0,0.0,0.0,0.2879589200019836,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893690064549446,-2091.561279296875,304.1527709960937,0.7749590277671814,0.1474381387233734,0.1336149424314499,293.58367919921875,297.1499938964844,293.1499938964844,0.0070770834572613,-516.9528198242188,300.0693359375,0.5316035747528076,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790245920419693,-2839.625244140625,304.1508178710937,0.9361475110054016,0.2589725255966186,0.1814314126968383,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987605810165,-4745.86865234375,304.1857604980469,0.9990000128746032,0.344840258359909,0.3024059534072876,293.2250671386719,297.1499938964844,293.1499938964844,0.0113402931019663,-3274.189208984375,303.0075378417969,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265722900629043,0.8022249937057495,0.8022249937057495,1.0,1.0,-1.0745749473571775,0.4461356997489929,0.6284392476081848,0.2183714658021927,0.0,0.0,0.2817569375038147,33.80524444580078,25.0,12.421619415283203,-6674.5341796875,155.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553285717964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013628482818603,0.2013672590255737,-4.406333118822658e-06,0.0,0.0001576387585373,0.0,0.0,8.339207649230957,0.0,0.0,0.0,0.2872792184352875,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804725646972,-2075.006103515625,304.1533508300781,0.7803705334663391,0.1459138244390487,0.1324937790632248,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903602659702,-506.8457336425781,299.9014892578125,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798040866851806,-2849.812255859375,304.1492614746094,0.9476621747016908,0.2598735094070434,0.1820263564586639,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481223881244659,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751042470335,-3264.67333984375,302.9811096191406,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187207460403,0.8021202683448792,0.8021202683448792,1.0,1.0,-1.0632308721542358,0.4405478835105896,0.6226829886436462,0.2171365171670913,0.0,0.0,0.2747141420841217,32.318233489990234,28.0,-3.438793897628784,-6569.296875,149.0172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531656235456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390125513076,0.1955434083938598,-4.392049504531315e-06,0.0,0.0001554436312289,0.0,0.0,8.05628776550293,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804725646972,-2075.006103515625,304.1533508300781,0.7803705334663391,0.1459138244390487,0.1324937790632248,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903602659702,-506.8457336425781,299.9014892578125,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798040866851806,-2849.812255859375,304.1492614746094,0.9476621747016908,0.2598735094070434,0.1820263564586639,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481223881244659,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751042470335,-3264.67333984375,302.9811096191406,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187207460403,0.8021202683448792,0.8021202683448792,1.0,1.0,-1.0632308721542358,0.4405478835105896,0.6226829886436462,0.2171365171670913,0.0,0.0,0.2747141420841217,32.318233489990234,28.0,-3.438793897628784,-6569.296875,149.0172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531656235456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390125513076,0.1955434083938598,-4.392049504531315e-06,0.0,0.0001554436312289,0.0,0.0,8.05628776550293,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952846646308,-2051.087158203125,304.15435791015625,0.7808770537376404,0.1442957818508148,0.1308781206607818,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121190950274,-497.0335693359375,299.7309875488281,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803324520587921,-2856.67041015625,304.148681640625,0.9532577991485596,0.2600791752338409,0.182361364364624,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234820127487,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514347672462463,0.2896576523780823,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221548333764,-3257.578125,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900072336197,0.8020156025886536,0.8020156025886536,1.0,1.0,-1.056554079055786,0.4371876716613769,0.619366466999054,0.2165970355272293,0.0,0.0,0.268916368484497,31.61081314086914,46.0,-10.747069358825684,-6493.0400390625,145.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.15059694647789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909704804420471,0.1909748613834381,-4.380920927360421e-06,0.0,0.0001528367574792,0.0,0.0,7.836551189422607,0.0,0.0,0.0,0.2852452099323272,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952846646308,-2051.087158203125,304.15435791015625,0.7808770537376404,0.1442957818508148,0.1308781206607818,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121190950274,-497.0335693359375,299.7309875488281,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803324520587921,-2856.67041015625,304.148681640625,0.9532577991485596,0.2600791752338409,0.182361364364624,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234820127487,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514347672462463,0.2896576523780823,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221548333764,-3257.578125,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900072336197,0.8020156025886536,0.8020156025886536,1.0,1.0,-1.056554079055786,0.4371876716613769,0.619366466999054,0.2165970355272293,0.0,0.0,0.268916368484497,31.61081314086914,46.0,-10.747069358825684,-6493.0400390625,145.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.15059694647789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909704804420471,0.1909748613834381,-4.380920927360421e-06,0.0,0.0001528367574792,0.0,0.0,7.836551189422607,0.0,0.0,0.0,0.2852452099323272,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741612553596,-2041.8472900390625,304.1537475585937,0.7671617865562439,0.1433538347482681,0.1300296187400818,293.601318359375,297.1499938964844,293.1499938964844,0.006558901630342,-488.8571472167969,299.5521850585937,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495121955871,-2855.849365234375,304.1492614746094,0.9361093640327454,0.2590640783309936,0.181928664445877,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435700654983,-4760.3037109375,304.149658203125,0.9990000128746032,0.3512531220912933,0.303266704082489,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224631011486,-3262.089599609375,302.9240417480469,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111492395401,0.8019293546676636,0.8019293546676636,1.0,1.0,-1.0719259977340698,0.444381445646286,0.6275445818901062,0.2192258089780807,0.0,0.0,0.2671589255332947,33.94399642944336,49.0,-40.35480880737305,-6493.02392578125,155.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862166404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450763463974,0.1884494423866272,-4.372838247945765e-06,0.0,0.0001500857179053,0.0,0.0,7.712557315826416,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741612553596,-2041.8472900390625,304.1537475585937,0.7671617865562439,0.1433538347482681,0.1300296187400818,293.601318359375,297.1499938964844,293.1499938964844,0.006558901630342,-488.8571472167969,299.5521850585937,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495121955871,-2855.849365234375,304.1492614746094,0.9361093640327454,0.2590640783309936,0.181928664445877,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435700654983,-4760.3037109375,304.149658203125,0.9990000128746032,0.3512531220912933,0.303266704082489,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224631011486,-3262.089599609375,302.9240417480469,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111492395401,0.8019293546676636,0.8019293546676636,1.0,1.0,-1.0719259977340698,0.444381445646286,0.6275445818901062,0.2192258089780807,0.0,0.0,0.2671589255332947,33.94399642944336,49.0,-40.35480880737305,-6493.02392578125,155.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862166404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450763463974,0.1884494423866272,-4.372838247945765e-06,0.0,0.0001500857179053,0.0,0.0,7.712557315826416,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864333286881446,-2037.941162109375,304.15289306640625,0.7535940408706665,0.1428125351667404,0.1294541805982589,293.6070556640625,297.1499938964844,293.1499938964844,0.0064131966792047,-481.05657958984375,299.3672180175781,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796137690544128,-2848.000732421875,304.15057373046875,0.916269063949585,0.2574752569198608,0.1809411346912384,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522861480713,-5007.12890625,304.12530517578125,0.9990000128746032,0.3451106250286102,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112320212647318,-3269.055908203125,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884520292282,0.8018431663513184,0.8018431663513184,1.0,1.0,-1.0893343687057495,0.4525275528430938,0.6368069052696228,0.2222548574209213,0.0,0.0,0.2715852260589599,36.72107696533203,52.0,-34.931034088134766,-6572.013671875,166.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516368150711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795403480529,0.1909839212894439,-4.37378957940382e-06,0.0,0.0001477164041716,0.0,0.0,7.824602127075195,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864333286881446,-2037.941162109375,304.15289306640625,0.7535940408706665,0.1428125351667404,0.1294541805982589,293.6070556640625,297.1499938964844,293.1499938964844,0.0064131966792047,-481.05657958984375,299.3672180175781,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796137690544128,-2848.000732421875,304.15057373046875,0.916269063949585,0.2574752569198608,0.1809411346912384,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522861480713,-5007.12890625,304.12530517578125,0.9990000128746032,0.3451106250286102,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112320212647318,-3269.055908203125,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884520292282,0.8018431663513184,0.8018431663513184,1.0,1.0,-1.0893343687057495,0.4525275528430938,0.6368069052696228,0.2222548574209213,0.0,0.0,0.2715852260589599,36.72107696533203,52.0,-34.931034088134766,-6572.013671875,166.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516368150711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795403480529,0.1909839212894439,-4.37378957940382e-06,0.0,0.0001477164041716,0.0,0.0,7.824602127075195,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.086599163711071,-2041.2037353515625,304.1520690917969,0.7479105591773987,0.1431471407413482,0.1296167373657226,293.6098937988281,297.1499938964844,293.1499938964844,0.006337494123727,-476.7146301269531,299.278076171875,0.516170859336853,0.050000000745058,0.0485531464219093,293.1755065917969,297.1499938964844,293.1499938964844,0.178956851363182,-2839.567138671875,304.15167236328125,0.9066624641418456,0.2564025521278381,0.1803155243396759,293.22540283203125,297.1499938964844,293.1499938964844,0.255226194858551,-5106.64111328125,304.11871337890625,0.9987687468528748,0.3405970633029938,0.3250556290149688,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266354262828,-3269.732177734375,302.8746032714844,0.516170859336853,0.050000000745058,0.2303152233362198,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363007962703704,0.8018000721931458,0.8018000721931458,1.0,1.0,-1.0968248844146729,0.4560144543647766,0.6408103704452515,0.2236216515302658,0.0,0.0,0.2733954191207886,38.193965911865234,52.0,-24.63799095153809,-6604.6337890625,171.92408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446648836135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924123913049698,0.1924167722463607,-4.376624019641895e-06,0.0,0.0001468164555262,0.0,0.0,7.89208984375,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869235247373581,-2047.3150634765625,304.1510925292969,0.739642858505249,0.1434439718723297,0.130033254623413,293.6126708984375,297.1499938964844,293.1499938964844,0.006265424657613,-472.44049072265625,299.1910095214844,0.5090349912643433,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1781836897134781,-2829.568359375,304.1527709960937,0.8935927748680115,0.2555840611457824,0.1796924620866775,293.2409973144531,297.1499938964844,293.1499938964844,0.2517369389533996,-5047.7626953125,304.1307067871094,0.985749125480652,0.336573839187622,0.3210921287536621,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277623265981,-3271.002197265625,302.8589782714844,0.5090349912643433,0.050000000745058,0.2307429909706115,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390274256467819,0.8015846610069275,0.8015846610069275,1.0,1.0,-1.0923515558242798,0.4537452459335327,0.6386063098907471,0.2232415229082107,0.0,0.0,0.2745808064937591,40.4338264465332,55.0,-2.010669708251953,-6606.7353515625,175.42007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439568847417831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936377584934234,0.1936421394348144,-4.379538040666375e-06,0.0,0.0001460979401599,0.0,0.0,7.950791358947754,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
