time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206247687339,-2045.0855712890625,304.15093994140625,0.7256115674972534,0.1431134939193725,0.1301182210445404,293.6183776855469,297.1499938964844,293.1499938964844,0.0061111426912248,-462.8045654296875,299.0235900878906,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771683394908905,-2816.31005859375,304.1534729003906,0.8738096952438354,0.2548946440219879,0.1791528016328811,293.2550048828125,297.1499938964844,293.1499938964844,0.2464205920696258,-4958.0712890625,304.1456604003906,0.9613218903541564,0.3313973546028137,0.3155792653560638,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040527164936,-3267.196533203125,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354244947433,0.8011539578437805,0.8011539578437805,1.0,1.0,-1.086307168006897,0.450614720582962,0.6356924772262573,0.2228547036647796,0.0,0.0,0.2722882330417633,44.48850631713867,58.0,17.655988693237305,-6556.30126953125,182.31069946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875029087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928865313529968,0.1928909122943878,-4.381419785204344e-06,0.0,0.0001450126583222,0.0,0.0,7.921201705932617,0.0,0.0,0.0,0.2855304479598999,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206247687339,-2045.0855712890625,304.15093994140625,0.7256115674972534,0.1431134939193725,0.1301182210445404,293.6183776855469,297.1499938964844,293.1499938964844,0.0061111426912248,-462.8045654296875,299.0235900878906,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771683394908905,-2816.31005859375,304.1534729003906,0.8738096952438354,0.2548946440219879,0.1791528016328811,293.2550048828125,297.1499938964844,293.1499938964844,0.2464205920696258,-4958.0712890625,304.1456604003906,0.9613218903541564,0.3313973546028137,0.3155792653560638,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040527164936,-3267.196533203125,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354244947433,0.8011539578437805,0.8011539578437805,1.0,1.0,-1.086307168006897,0.450614720582962,0.6356924772262573,0.2228547036647796,0.0,0.0,0.2722882330417633,44.48850631713867,58.0,17.655988693237305,-6556.30126953125,182.31069946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875029087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928865313529968,0.1928909122943878,-4.381419785204344e-06,0.0,0.0001450126583222,0.0,0.0,7.921201705932617,0.0,0.0,0.0,0.2855304479598999,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225253462791,-2037.5540771484373,304.1513061523437,0.713209867477417,0.1424381285905838,0.1296923607587814,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597487561404,-453.43695068359375,298.84820556640625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768303215503692,-2812.054443359375,304.1528625488281,0.8587968349456787,0.2545064389705658,0.1789688766002655,293.2585754394531,297.1499938964844,293.1499938964844,0.2432651817798614,-4905.5654296875,304.1522521972656,0.9398529529571532,0.3280017673969269,0.3122193217277527,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884297803044,-3266.37646484375,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035725593567,0.8007231950759888,0.8007231950759888,1.0,1.0,-1.0825620889663696,0.4485786259174347,0.6339834928512573,0.2228252589702606,0.0,0.0,0.2702867984771728,48.20546340942383,61.0,10.348291397094728,-6496.48828125,189.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437544584274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912811696529388,0.1912855505943298,-4.378410267236177e-06,0.0,0.0001441563508706,0.0,0.0,7.845772743225098,0.0,0.0,0.0,0.2852425873279571,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225253462791,-2037.5540771484373,304.1513061523437,0.713209867477417,0.1424381285905838,0.1296923607587814,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597487561404,-453.43695068359375,298.84820556640625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768303215503692,-2812.054443359375,304.1528625488281,0.8587968349456787,0.2545064389705658,0.1789688766002655,293.2585754394531,297.1499938964844,293.1499938964844,0.2432651817798614,-4905.5654296875,304.1522521972656,0.9398529529571532,0.3280017673969269,0.3122193217277527,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884297803044,-3266.37646484375,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035725593567,0.8007231950759888,0.8007231950759888,1.0,1.0,-1.0825620889663696,0.4485786259174347,0.6339834928512573,0.2228252589702606,0.0,0.0,0.2702867984771728,48.20546340942383,61.0,10.348291397094728,-6496.48828125,189.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437544584274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912811696529388,0.1912855505943298,-4.378410267236177e-06,0.0,0.0001441563508706,0.0,0.0,7.845772743225098,0.0,0.0,0.0,0.2852425873279571,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818160533905,-2029.281005859375,304.1515808105469,0.7014461755752563,0.141729861497879,0.1291908621788025,293.62939453125,297.1499938964844,293.1499938964844,0.0058091599494218,-443.9755859375,298.6703186035156,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765680909156799,-2808.77685546875,304.15234375,0.8463889360427856,0.2541176080703735,0.1788060814142227,293.2584228515625,297.1499938964844,293.1499938964844,0.2408396452665329,-4865.71630859375,304.1554870605469,0.9210168719291688,0.3252739608287811,0.3096742928028106,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717591062188,-3265.61572265625,302.76385498046875,0.4824203848838806,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132003784179,0.8005565404891968,0.8005565404891968,1.0,1.0,-1.0796785354614258,0.4469730257987976,0.632705569267273,0.2229627966880798,0.0,0.0,0.2681165635585785,51.74349594116211,49.0,4.687443256378174,-6442.2412109375,195.8416442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597911596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897193342447281,0.1897237002849578,-4.375172011350514e-06,0.0,0.0001434622099623,0.0,0.0,7.772042274475098,0.0,0.0,0.0,0.2849494814872741,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818160533905,-2029.281005859375,304.1515808105469,0.7014461755752563,0.141729861497879,0.1291908621788025,293.62939453125,297.1499938964844,293.1499938964844,0.0058091599494218,-443.9755859375,298.6703186035156,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765680909156799,-2808.77685546875,304.15234375,0.8463889360427856,0.2541176080703735,0.1788060814142227,293.2584228515625,297.1499938964844,293.1499938964844,0.2408396452665329,-4865.71630859375,304.1554870605469,0.9210168719291688,0.3252739608287811,0.3096742928028106,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717591062188,-3265.61572265625,302.76385498046875,0.4824203848838806,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132003784179,0.8005565404891968,0.8005565404891968,1.0,1.0,-1.0796785354614258,0.4469730257987976,0.632705569267273,0.2229627966880798,0.0,0.0,0.2681165635585785,51.74349594116211,49.0,4.687443256378174,-6442.2412109375,195.8416442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597911596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897193342447281,0.1897237002849578,-4.375172011350514e-06,0.0,0.0001434622099623,0.0,0.0,7.772042274475098,0.0,0.0,0.0,0.2849494814872741,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.08567626029253,-2023.571533203125,304.1517944335937,0.6998938322067261,0.1413210481405258,0.1288268566131591,293.63250732421875,297.1499938964844,293.1499938964844,0.0057103871367871,-437.6546936035156,298.5624694824219,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763713210821151,-2806.299560546875,304.1522216796875,0.8452304005622864,0.2538974583148956,0.1786525249481201,293.2575988769531,297.1499938964844,293.1499938964844,0.2394892424345016,-4843.6943359375,304.1567077636719,0.9181569814682008,0.323787659406662,0.3082475364208221,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375041306018,-3260.678955078125,302.7437744140625,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531572878360748,0.8004565834999084,0.8004565834999084,1.0,1.0,-1.0774247646331787,0.4457549750804901,0.631669819355011,0.2229814231395721,0.0,0.0,0.2669287025928497,52.017578125,49.0,2.853737592697144,-6410.59716796875,195.67401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410055160522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888298243284225,0.1888341903686523,-4.373190222395351e-06,0.0,0.0001431026757927,0.0,0.0,7.729901313781738,0.0,0.0,0.0,0.2847809791564941,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.085450179874897,-2019.3406982421875,304.1519470214844,0.7010924220085144,0.1410431563854217,0.1285629123449325,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408429518342,-433.1349182128906,298.4906921386719,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762250363826751,-2804.44140625,304.15216064453125,0.8469257950782776,0.2537844181060791,0.1785446256399154,293.2568664550781,297.1499938964844,293.1499938964844,0.2385864853858947,-4828.99609375,304.1573791503906,0.9195188879966736,0.3228417336940765,0.3073128759860992,293.2356262207031,297.1499938964844,293.1499938964844,0.0111036906018853,-3255.225341796875,302.7304992675781,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520607709884643,0.8003898859024048,0.8003898859024048,1.0,1.0,-1.075698733329773,0.4448353350162506,0.6308633685112,0.2229628264904022,0.0,0.0,0.2660429179668426,51.42274856567383,37.0,2.8105244636535645,-6389.89453125,193.8128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407855898141861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882297396659851,0.1882341206073761,-4.3719273890019394e-06,0.0,0.0001428794785169,0.0,0.0,7.70163631439209,0.0,0.0,0.0,0.2846675515174866,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851145312190055,-2013.06298828125,304.1522216796875,0.7045056819915771,0.1406219154596328,0.1281675845384597,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518290027976,-427.2900085449219,298.40087890625,0.4858274459838867,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760549545288086,-2802.285888671875,304.1520690917969,0.8513256907463074,0.2536842823028564,0.178418293595314,293.2557983398437,297.1499938964844,293.1499938964844,0.2374725341796875,-4810.8955078125,304.1580505371094,0.9241947531700134,0.321701318025589,0.306161880493164,293.2362976074219,297.1499938964844,293.1499938964844,0.0110529866069555,-3246.7646484375,302.7139892578125,0.4858274459838867,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497699111700058,0.8003065586090088,0.8003065586090088,1.0,1.0,-1.073313593864441,0.4435757398605346,0.629737913608551,0.2229095995426178,0.0,0.0,0.2648850083351135,50.01549911499024,37.0,2.1257688999176025,-6363.04541015625,189.9925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405226588249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874094605445861,0.1874138265848159,-4.370274382381467e-06,0.0,0.0001426126400474,0.0,0.0,7.663169384002685,0.0,0.0,0.0,0.2845153510570526,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847155079245567,-2005.607177734375,304.15252685546875,0.7098763585090637,0.1401606202125549,0.1276948899030685,293.6390380859375,297.1499938964844,293.1499938964844,0.0054606636986136,-421.2390747070313,298.3109130859375,0.4900080263614654,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759039461612701,-2800.3779296875,304.1519775390625,0.8582133054733276,0.2536296546459198,0.1783055067062378,293.2545471191406,297.1499938964844,293.1499938964844,0.2363742738962173,-4793.07958984375,304.1585998535156,0.9320265650749208,0.3206032216548919,0.3050282895565033,293.23687744140625,297.1499938964844,293.1499938964844,0.010994603857398,-3236.781982421875,302.6976318359375,0.4900080263614654,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465912252664566,0.8002187013626099,0.8002187013626099,1.0,1.0,-1.0707043409347534,0.4422076046466827,0.6284967660903931,0.2228257954120636,0.0,0.0,0.2637206017971039,47.98728942871094,25.0,2.036799669265747,-6336.21826171875,184.78404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402650624513626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865788698196411,0.1865832358598709,-4.368550889921608e-06,0.0,0.0001423512003384,0.0,0.0,7.62418794631958,0.0,0.0,0.0,0.28436079621315,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.083820529282093,-1988.8955078125,304.1531677246094,0.7256461381912231,0.1392183303833007,0.1266468465328216,293.64306640625,297.1499938964844,293.1499938964844,0.0052743526175618,-408.6575012207031,298.13153076171875,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.175638809800148,-2797.014892578125,304.1517639160156,0.8801862597465515,0.2536394000053406,0.1781255602836609,293.25177001953125,297.1499938964844,293.1499938964844,0.2341927587985992,-4757.70654296875,304.15936279296875,0.9565713405609132,0.3185154497623443,0.3028127253055572,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594615012407,-3212.9140625,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021214485168,0.800042986869812,0.800042986869812,1.0,1.0,-1.065083146095276,0.4392770230770111,0.6258061528205872,0.2226048409938812,0.0,0.0,0.2610595226287842,42.47157287597656,25.0,3.1939425468444824,-6281.05419921875,171.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397382020950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663670778274,0.1847707331180572,-4.364928372524446e-06,0.0,0.0001418165047653,0.0,0.0,7.539544582366943,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.083820529282093,-1988.8955078125,304.1531677246094,0.7256461381912231,0.1392183303833007,0.1266468465328216,293.64306640625,297.1499938964844,293.1499938964844,0.0052743526175618,-408.6575012207031,298.13153076171875,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.175638809800148,-2797.014892578125,304.1517639160156,0.8801862597465515,0.2536394000053406,0.1781255602836609,293.25177001953125,297.1499938964844,293.1499938964844,0.2341927587985992,-4757.70654296875,304.15936279296875,0.9565713405609132,0.3185154497623443,0.3028127253055572,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594615012407,-3212.9140625,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021214485168,0.800042986869812,0.800042986869812,1.0,1.0,-1.065083146095276,0.4392770230770111,0.6258061528205872,0.2226048409938812,0.0,0.0,0.2610595226287842,42.47157287597656,25.0,3.1939425468444824,-6281.05419921875,171.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397382020950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663670778274,0.1847707331180572,-4.364928372524446e-06,0.0,0.0001418165047653,0.0,0.0,7.539544582366943,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829684361815452,-1973.041259765625,304.1535339355469,0.7390172481536865,0.1382850259542465,0.1256517767906189,293.6466064453125,297.1499938964844,293.1499938964844,0.005099082365632,-396.631103515625,297.95196533203125,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.175509974360466,-2795.415771484375,304.1513671875,0.9004968404769897,0.2537128627300262,0.1780539751052856,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611046791076,-4724.84521484375,304.1596069335937,0.9759615659713744,0.316528171300888,0.3007579743862152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449255883693,-3192.77197265625,302.6338195800781,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911203622818,0.7998672723770142,0.7998672723770142,1.0,1.0,-1.060207486152649,0.4367037415504455,0.6235037446022034,0.2224922776222229,0.0,0.0,0.2581088244915008,38.2856674194336,25.0,2.106571674346924,-6225.6826171875,160.80174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521990299224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020794153213,0.1827064454555511,-4.360803359304555e-06,0.0,0.0001412217970937,0.0,0.0,7.443453311920166,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829684361815452,-1973.041259765625,304.1535339355469,0.7390172481536865,0.1382850259542465,0.1256517767906189,293.6466064453125,297.1499938964844,293.1499938964844,0.005099082365632,-396.631103515625,297.95196533203125,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.175509974360466,-2795.415771484375,304.1513671875,0.9004968404769897,0.2537128627300262,0.1780539751052856,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611046791076,-4724.84521484375,304.1596069335937,0.9759615659713744,0.316528171300888,0.3007579743862152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449255883693,-3192.77197265625,302.6338195800781,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911203622818,0.7998672723770142,0.7998672723770142,1.0,1.0,-1.060207486152649,0.4367037415504455,0.6235037446022034,0.2224922776222229,0.0,0.0,0.2581088244915008,38.2856674194336,25.0,2.106571674346924,-6225.6826171875,160.80174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521990299224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020794153213,0.1827064454555511,-4.360803359304555e-06,0.0,0.0001412217970937,0.0,0.0,7.443453311920166,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821664407849311,-1958.1763916015625,304.1536865234375,0.7500876784324646,0.137360617518425,0.1247069910168647,293.6497802734375,297.1499938964844,293.1499938964844,0.0049326359294354,-385.05364990234375,297.7715148925781,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425499677658,-2794.387451171875,304.15106201171875,0.9185475707054138,0.2537455856800079,0.1779974699020385,293.2460327148437,297.1499938964844,293.1499938964844,0.230258047580719,-4694.109375,304.1595764160156,0.9896193146705629,0.3145993053913116,0.2988102734088897,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482710689306,-3176.0400390625,302.6019592285156,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266206890344619,0.7997312545776367,0.7997312545776367,1.0,1.0,-1.0558527708053589,0.4343823790550232,0.6214703321456909,0.2224621474742889,0.0,0.0,0.255228579044342,35.25657653808594,25.0,0.9283878803253174,-6174.453125,153.09017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766697883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180676981806755,0.1806813329458236,-4.35655829278403e-06,0.0,0.0001405362272635,0.0,0.0,7.349178314208984,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821664407849311,-1958.1763916015625,304.1536865234375,0.7500876784324646,0.137360617518425,0.1247069910168647,293.6497802734375,297.1499938964844,293.1499938964844,0.0049326359294354,-385.05364990234375,297.7715148925781,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425499677658,-2794.387451171875,304.15106201171875,0.9185475707054138,0.2537455856800079,0.1779974699020385,293.2460327148437,297.1499938964844,293.1499938964844,0.230258047580719,-4694.109375,304.1595764160156,0.9896193146705629,0.3145993053913116,0.2988102734088897,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482710689306,-3176.0400390625,302.6019592285156,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266206890344619,0.7997312545776367,0.7997312545776367,1.0,1.0,-1.0558527708053589,0.4343823790550232,0.6214703321456909,0.2224621474742889,0.0,0.0,0.255228579044342,35.25657653808594,25.0,0.9283878803253174,-6174.453125,153.09017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766697883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180676981806755,0.1806813329458236,-4.35655829278403e-06,0.0,0.0001405362272635,0.0,0.0,7.349178314208984,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813952609896659,-1943.9130859375,304.1537475585937,0.7592269778251648,0.1364448964595794,0.123800553381443,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726728953421,-373.7632141113281,297.5907897949219,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.175336480140686,-2793.282958984375,304.1508483886719,0.9344850182533264,0.2537371516227722,0.177933320403099,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821834087371,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309083938598,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105627756565809,-3161.35693359375,302.57000732421875,0.5347146391868591,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461487054824,0.7995952367782593,0.7995952367782593,1.0,1.0,-1.051640510559082,0.4321289956569671,0.6195114850997925,0.2224541157484054,0.0,0.0,0.2523154616355896,33.010311126708984,25.0,0.5811677575111389,-6125.3876953125,147.1268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059519290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178665816783905,0.1786701679229736,-4.352397809270769e-06,0.0,0.000139754047268,0.0,0.0,7.255959987640381,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813952609896659,-1943.9130859375,304.1537475585937,0.7592269778251648,0.1364448964595794,0.123800553381443,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726728953421,-373.7632141113281,297.5907897949219,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.175336480140686,-2793.282958984375,304.1508483886719,0.9344850182533264,0.2537371516227722,0.177933320403099,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821834087371,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309083938598,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105627756565809,-3161.35693359375,302.57000732421875,0.5347146391868591,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461487054824,0.7995952367782593,0.7995952367782593,1.0,1.0,-1.051640510559082,0.4321289956569671,0.6195114850997925,0.2224541157484054,0.0,0.0,0.2523154616355896,33.010311126708984,25.0,0.5811677575111389,-6125.3876953125,147.1268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059519290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178665816783905,0.1786701679229736,-4.352397809270769e-06,0.0,0.000139754047268,0.0,0.0,7.255959987640381,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810096561908721,-1936.7740478515625,304.1537780761719,0.7620846033096313,0.1359627246856689,0.12335667014122,293.6539306640625,297.1499938964844,293.1499938964844,0.0046955463476479,-368.24945068359375,297.50079345703125,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.175298660993576,-2792.800537109375,304.1507873535156,0.9398704767227172,0.2537793517112732,0.177919715642929,293.24072265625,297.1499938964844,293.1499938964844,0.2252732813358307,-4611.92578125,304.1634521484375,0.9990000128746032,0.3120433986186981,0.2935062944889068,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249006301164,-3154.839599609375,302.5541076660156,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210700958967209,0.7995272278785706,0.7995272278785706,1.0,1.0,-1.0470075607299805,0.4297918975353241,0.6172156929969788,0.2220896929502487,0.0,0.0,0.2507200241088867,32.26609420776367,25.0,3.6609678268432617,-6095.7666015625,144.23678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372820734977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776339411735534,0.177638292312622,-4.350331892055692e-06,0.0,0.0001393238489981,0.0,0.0,7.208364486694336,0.0,0.0,0.0,0.2827134132385254,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805588811635971,-1928.3819580078125,304.1539001464844,0.7642396092414856,0.1353807598352432,0.1228607669472694,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185571700334,-362.6675415039063,297.412353515625,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752871870994568,-2792.61962890625,304.1506652832031,0.944460153579712,0.2539189457893371,0.1779679805040359,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827588319778,-4554.10205078125,304.1673278808594,0.9990000128746032,0.3118387758731842,0.2898472845554352,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863001033663,-3147.89111328125,302.5385131835937,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195278257131576,0.799467921257019,0.799467921257019,1.0,1.0,-1.041897535324097,0.4272353649139404,0.6146621108055115,0.2216373533010482,0.0,0.0,0.2485542148351669,31.64657592773437,25.0,8.209307670593262,-6061.7900390625,141.5019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.136820837855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763680577278137,0.1763724088668823,-4.348122729425086e-06,0.0,0.000138855757541,0.0,0.0,7.150606155395508,0.0,0.0,0.0,0.2824865579605102,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079493835568428,-1908.6346435546875,304.15435791015625,0.7673960328102112,0.1340780407190323,0.1216522976756095,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672195799648,-351.62646484375,297.2343139648437,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753893792629242,-2793.90380859375,304.1502685546875,0.9526140689849854,0.2541156113147735,0.1781339645385742,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965583562851,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429130077362,0.2834693193435669,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133803397417,-3135.00830078125,302.5069580078125,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168144583702087,0.7993493676185608,0.7993493676185608,1.0,1.0,-1.0327250957489014,0.4226308465003967,0.6100943088531494,0.2208704650402069,0.0,0.0,0.2436686158180236,30.582958221435547,28.0,5.936956882476807,-5985.51513671875,136.74594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466727495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173144906759262,0.1731492578983307,-4.342293777881423e-06,0.0,0.0001377656153636,0.0,0.0,7.00373649597168,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079493835568428,-1908.6346435546875,304.15435791015625,0.7673960328102112,0.1340780407190323,0.1216522976756095,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672195799648,-351.62646484375,297.2343139648437,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753893792629242,-2793.90380859375,304.1502685546875,0.9526140689849854,0.2541156113147735,0.1781339645385742,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965583562851,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429130077362,0.2834693193435669,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133803397417,-3135.00830078125,302.5069580078125,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168144583702087,0.7993493676185608,0.7993493676185608,1.0,1.0,-1.0327250957489014,0.4226308465003967,0.6100943088531494,0.2208704650402069,0.0,0.0,0.2436686158180236,30.582958221435547,28.0,5.936956882476807,-5985.51513671875,136.74594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466727495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173144906759262,0.1731492578983307,-4.342293777881423e-06,0.0,0.0001377656153636,0.0,0.0,7.00373649597168,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581875920295,-1895.1741943359373,304.15411376953125,0.7677818536758423,0.1332167237997055,0.1207752302289009,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207965791225,-340.919921875,297.05145263671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750699430704116,-2789.785400390625,304.1507263183594,0.9550443887710572,0.2535046339035034,0.1778324842453003,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455855607986,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133257627487182,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.010354415513575,-3125.5458984375,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814502716064,0.7992308139801025,0.7992308139801025,1.0,1.0,-1.0282433032989502,0.4202713072299957,0.6079720258712769,0.2207737118005752,0.0,0.0,0.2395582199096679,30.17515182495117,31.0,-3.230164051055908,-5925.84619140625,134.67941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702192425727844,0.1702235788106918,-4.336093297752086e-06,0.0,0.0001364621421089,0.0,0.0,6.869663715362549,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581875920295,-1895.1741943359373,304.15411376953125,0.7677818536758423,0.1332167237997055,0.1207752302289009,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207965791225,-340.919921875,297.05145263671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750699430704116,-2789.785400390625,304.1507263183594,0.9550443887710572,0.2535046339035034,0.1778324842453003,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455855607986,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133257627487182,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.010354415513575,-3125.5458984375,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814502716064,0.7992308139801025,0.7992308139801025,1.0,1.0,-1.0282433032989502,0.4202713072299957,0.6079720258712769,0.2207737118005752,0.0,0.0,0.2395582199096679,30.17515182495117,31.0,-3.230164051055908,-5925.84619140625,134.67941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702192425727844,0.1702235788106918,-4.336093297752086e-06,0.0,0.0001364621421089,0.0,0.0,6.869663715362549,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769891217350959,-1862.6434326171875,304.1557312011719,0.7614576816558838,0.130421906709671,0.1186332702636718,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483831591904,-328.19244384765625,296.8314514160156,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731434166431427,-2764.821044921875,304.1537475585937,0.9492599964141846,0.2506240606307983,0.1761208325624466,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107476234436035,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409059181809,-3107.7861328125,302.4065246582031,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686999559402,0.7991675138473511,0.7991675138473511,1.0,1.0,-1.0260663032531738,0.4189733862876892,0.6070928573608398,0.2211326509714126,0.0,0.0,0.2366440296173095,30.463546752929688,34.0,-5.787817001342773,-5884.42529296875,134.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681705862283706,0.1681749075651168,-4.331279797042953e-06,0.0,0.0001350392849417,0.0,0.0,6.775454044342041,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769891217350959,-1862.6434326171875,304.1557312011719,0.7614576816558838,0.130421906709671,0.1186332702636718,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483831591904,-328.19244384765625,296.8314514160156,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731434166431427,-2764.821044921875,304.1537475585937,0.9492599964141846,0.2506240606307983,0.1761208325624466,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107476234436035,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409059181809,-3107.7861328125,302.4065246582031,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686999559402,0.7991675138473511,0.7991675138473511,1.0,1.0,-1.0260663032531738,0.4189733862876892,0.6070928573608398,0.2211326509714126,0.0,0.0,0.2366440296173095,30.463546752929688,34.0,-5.787817001342773,-5884.42529296875,134.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681705862283706,0.1681749075651168,-4.331279797042953e-06,0.0,0.0001350392849417,0.0,0.0,6.775454044342041,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321979522705,-1836.10009765625,304.1562194824219,0.7539570927619934,0.1286079436540603,0.1168781146407127,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879106916487,-316.2137756347656,296.61602783203125,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673446893692,-2745.98388671875,304.1548767089844,0.9411575198173524,0.2489672601222992,0.1748152077198028,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632041215896,-4511.82763671875,304.1496276855469,0.9990000128746032,0.3069592118263244,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531269028782,-3094.32568359375,302.3443908691406,0.542446494102478,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174676358699798,0.7991041541099548,0.7991041541099548,1.0,1.0,-1.0278325080871582,0.4194769561290741,0.6083555221557617,0.2222811430692672,0.0,0.0,0.2345080077648162,31.17033195495605,37.0,-10.110557556152344,-5856.4599609375,136.6149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316480934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685027837753,0.1665728241205215,-4.32759998147958e-06,0.0,0.0001336060668108,0.0,0.0,6.702142715454102,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321979522705,-1836.10009765625,304.1562194824219,0.7539570927619934,0.1286079436540603,0.1168781146407127,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879106916487,-316.2137756347656,296.61602783203125,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673446893692,-2745.98388671875,304.1548767089844,0.9411575198173524,0.2489672601222992,0.1748152077198028,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632041215896,-4511.82763671875,304.1496276855469,0.9990000128746032,0.3069592118263244,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531269028782,-3094.32568359375,302.3443908691406,0.542446494102478,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174676358699798,0.7991041541099548,0.7991041541099548,1.0,1.0,-1.0278325080871582,0.4194769561290741,0.6083555221557617,0.2222811430692672,0.0,0.0,0.2345080077648162,31.17033195495605,37.0,-10.110557556152344,-5856.4599609375,136.6149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316480934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685027837753,0.1665728241205215,-4.32759998147958e-06,0.0,0.0001336060668108,0.0,0.0,6.702142715454102,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749501883983612,-1825.578857421875,304.1561279296875,0.7497357726097107,0.1278277784585952,0.1161666810512542,293.6896667480469,297.1499938964844,293.1499938964844,0.0039098733104765,-310.3562316894531,296.50885009765625,0.5400012135505676,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712105125188827,-2740.146484375,304.1548156738281,0.9361770153045654,0.2484144419431686,0.174380749464035,293.2324523925781,297.1499938964844,293.1499938964844,0.221046045422554,-4548.62060546875,304.1457824707031,0.9990000128746032,0.3045336604118347,0.2896715402603149,293.26617431640625,297.1499938964844,293.1499938964844,0.0101149808615446,-3088.728515625,302.3146057128906,0.5400012135505676,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185181677341461,0.7990725040435791,0.7990725040435791,1.0,1.0,-1.0293796062469482,0.4200133979320526,0.6093661785125732,0.2230397313833236,0.0,0.0,0.2340486347675323,31.704912185668945,37.0,-11.240068435668944,-5849.0595703125,138.1400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.130972221493721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661396920680999,0.1661440283060073,-4.326300313550746e-06,0.0,0.0001329201477346,0.0,0.0,6.68208122253418,0.0,0.0,0.0,0.2806280553340912,4.0,0.0,1.0
