time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744039416313171,-1815.68359375,304.156005859375,0.7434593439102173,0.1270968168973922,0.1155249699950218,293.6934509277344,297.1499938964844,293.1499938964844,0.0038346005603671,-304.64288330078125,296.4039611816406,0.5355352163314819,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708698272705078,-2735.858642578125,304.1545715332031,0.9279890060424804,0.248060792684555,0.1740916818380355,293.2386169433594,297.1499938964844,293.1499938964844,0.2193423956632614,-4519.61962890625,304.1496887207031,0.9923941493034364,0.302275687456131,0.2877020239830017,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818732753396,-3083.7939453125,302.2860107421875,0.5355352163314819,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196507751941681,0.798997163772583,0.798997163772583,1.0,1.0,-1.0261600017547607,0.4182656705379486,0.6078943610191345,0.2231130003929138,0.0,0.0,0.2334977090358734,32.648048400878906,40.0,-3.2607533931732178,-5834.1513671875,139.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314417600631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658531278371811,0.1658574491739273,-4.32546630690922e-06,0.0,0.000132269837195,0.0,0.0,6.668735504150391,0.0,0.0,0.0,0.2805694043636322,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733071491122245,-1795.6912841796875,304.15582275390625,0.7315000295639038,0.1257148534059524,0.1143373027443885,293.69970703125,297.1499938964844,293.1499938964844,0.0036830666940659,-292.9266357421875,296.2040100097656,0.5268606543540955,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702856421470642,-2728.36474609375,304.1540222167969,0.9124429225921632,0.2475041896104812,0.1737478971481323,293.2433776855469,297.1499938964844,293.1499938964844,0.2161720991134643,-4466.04248046875,304.1549377441406,0.977561354637146,0.2990533411502838,0.2843843996524811,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106475874781,-3071.6279296875,302.2325744628906,0.5268606543540955,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578227519989,0.7988465428352356,0.7988465428352356,1.0,1.0,-1.0209003686904907,0.4153046309947967,0.6055957674980164,0.2235056757926941,0.0,0.0,0.2300482392311096,34.67210388183594,43.0,6.95257568359375,-5783.515625,141.8802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640789061784744,0.1640832275152206,-4.323145276430296e-06,0.0,0.0001310392981395,0.0,0.0,6.59050178527832,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733071491122245,-1795.6912841796875,304.15582275390625,0.7315000295639038,0.1257148534059524,0.1143373027443885,293.69970703125,297.1499938964844,293.1499938964844,0.0036830666940659,-292.9266357421875,296.2040100097656,0.5268606543540955,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702856421470642,-2728.36474609375,304.1540222167969,0.9124429225921632,0.2475041896104812,0.1737478971481323,293.2433776855469,297.1499938964844,293.1499938964844,0.2161720991134643,-4466.04248046875,304.1549377441406,0.977561354637146,0.2990533411502838,0.2843843996524811,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106475874781,-3071.6279296875,302.2325744628906,0.5268606543540955,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578227519989,0.7988465428352356,0.7988465428352356,1.0,1.0,-1.0209003686904907,0.4153046309947967,0.6055957674980164,0.2235056757926941,0.0,0.0,0.2300482392311096,34.67210388183594,43.0,6.95257568359375,-5783.515625,141.8802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640789061784744,0.1640832275152206,-4.323145276430296e-06,0.0,0.0001310392981395,0.0,0.0,6.59050178527832,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723403170704841,-1778.234130859375,304.1554870605469,0.7199549674987793,0.1244243830442428,0.1132410317659378,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388469696044,-281.7733764648437,296.00439453125,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697837561368942,-2722.0087890625,304.1535339355469,0.8983347415924072,0.2468381077051162,0.1733685135841369,293.2435913085937,297.1499938964844,293.1499938964844,0.2139885574579239,-4429.6201171875,304.1568908691406,0.9618340730667114,0.2966389060020447,0.2820548117160797,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501693621277,-3062.159423828125,302.1798095703125,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252522259950637,0.798695981502533,0.798695981502533,1.0,1.0,-1.0169382095336914,0.4129127562046051,0.6040254831314087,0.224219262599945,0.0,0.0,0.226794958114624,36.88045120239258,46.0,2.572626829147339,-5728.62255859375,145.27609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279208362102508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619244217872619,0.1619287431240081,-4.3190930227865465e-06,0.0,0.0001298233837587,0.0,0.0,6.493946552276611,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723403170704841,-1778.234130859375,304.1554870605469,0.7199549674987793,0.1244243830442428,0.1132410317659378,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388469696044,-281.7733764648437,296.00439453125,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697837561368942,-2722.0087890625,304.1535339355469,0.8983347415924072,0.2468381077051162,0.1733685135841369,293.2435913085937,297.1499938964844,293.1499938964844,0.2139885574579239,-4429.6201171875,304.1568908691406,0.9618340730667114,0.2966389060020447,0.2820548117160797,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501693621277,-3062.159423828125,302.1798095703125,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252522259950637,0.798695981502533,0.798695981502533,1.0,1.0,-1.0169382095336914,0.4129127562046051,0.6040254831314087,0.224219262599945,0.0,0.0,0.226794958114624,36.88045120239258,46.0,2.572626829147339,-5728.62255859375,145.27609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279208362102508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619244217872619,0.1619287431240081,-4.3190930227865465e-06,0.0,0.0001298233837587,0.0,0.0,6.493946552276611,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714701861143112,-1762.6044921875,304.1551208496094,0.7080996632575989,0.1232411488890647,0.1122419983148574,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093393478542,-271.714111328125,295.8211364746094,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692777127027511,-2715.595947265625,304.1531982421875,0.8849444389343262,0.246146947145462,0.1729535609483719,293.24224853515625,297.1499938964844,293.1499938964844,0.2121806591749191,-4399.68994140625,304.1575927734375,0.9451907873153688,0.2945398390293121,0.2801167368888855,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957456648349,-3053.96533203125,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285412698984146,0.7986240386962891,0.7986240386962891,1.0,1.0,-1.01356840133667,0.4107709527015686,0.6027974486351013,0.2251281887292862,0.0,0.0,0.2238440215587616,39.27482223510742,49.0,-0.4947092533111572,-5680.70361328125,149.1887969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456833839416,0.1600500047206878,-4.315306796343066e-06,0.0,0.0001286238984903,0.0,0.0,6.4096503257751465,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714701861143112,-1762.6044921875,304.1551208496094,0.7080996632575989,0.1232411488890647,0.1122419983148574,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093393478542,-271.714111328125,295.8211364746094,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692777127027511,-2715.595947265625,304.1531982421875,0.8849444389343262,0.246146947145462,0.1729535609483719,293.24224853515625,297.1499938964844,293.1499938964844,0.2121806591749191,-4399.68994140625,304.1575927734375,0.9451907873153688,0.2945398390293121,0.2801167368888855,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957456648349,-3053.96533203125,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285412698984146,0.7986240386962891,0.7986240386962891,1.0,1.0,-1.01356840133667,0.4107709527015686,0.6027974486351013,0.2251281887292862,0.0,0.0,0.2238440215587616,39.27482223510742,49.0,-0.4947092533111572,-5680.70361328125,149.1887969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456833839416,0.1600500047206878,-4.315306796343066e-06,0.0,0.0001286238984903,0.0,0.0,6.4096503257751465,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706999376416206,-1748.8326416015625,304.1546936035156,0.6960676312446594,0.1221697926521301,0.1113504692912101,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914294861257,-262.5204162597656,295.6513366699219,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066886901855,-2710.947265625,304.1527404785156,0.8723050951957703,0.2456472367048263,0.1726354211568832,293.2408447265625,297.1499938964844,293.1499938964844,0.2104887664318084,-4371.75244140625,304.1578674316406,0.9282262921333312,0.2924867868423462,0.2782864570617676,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463306203484,-3046.7666015625,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466637611389,0.7985520958900452,0.7985520958900452,1.0,1.0,-1.010614037513733,0.408797025680542,0.6018170714378357,0.226176232099533,0.0,0.0,0.2212577164173126,41.82573699951172,52.0,-2.421392679214477,-5637.5888671875,153.51004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977749824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867669105529,0.158391073346138,-4.311921202315716e-06,0.0,0.0001274657697649,0.0,0.0,6.335369110107422,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706999376416206,-1748.8326416015625,304.1546936035156,0.6960676312446594,0.1221697926521301,0.1113504692912101,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914294861257,-262.5204162597656,295.6513366699219,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066886901855,-2710.947265625,304.1527404785156,0.8723050951957703,0.2456472367048263,0.1726354211568832,293.2408447265625,297.1499938964844,293.1499938964844,0.2104887664318084,-4371.75244140625,304.1578674316406,0.9282262921333312,0.2924867868423462,0.2782864570617676,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463306203484,-3046.7666015625,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466637611389,0.7985520958900452,0.7985520958900452,1.0,1.0,-1.010614037513733,0.408797025680542,0.6018170714378357,0.226176232099533,0.0,0.0,0.2212577164173126,41.82573699951172,52.0,-2.421392679214477,-5637.5888671875,153.51004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977749824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867669105529,0.158391073346138,-4.311921202315716e-06,0.0,0.0001274657697649,0.0,0.0,6.335369110107422,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703470930457115,-1742.5391845703125,304.15447998046875,0.6902721524238586,0.1216719150543212,0.1109420657157898,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355345319956,-258.148193359375,295.5706787109375,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687934845685959,-2709.558837890625,304.1524353027344,0.8663629293441772,0.2454668581485748,0.1725361347198486,293.2402038574219,297.1499938964844,293.1499938964844,0.209641084074974,-4357.7470703125,304.1579895019531,0.9199219942092896,0.291459858417511,0.2773689031600952,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228845745325,-3043.385009765625,302.0524597167969,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338619232177734,0.7985161542892456,0.7985161542892456,1.0,1.0,-1.0092639923095703,0.4078616797924042,0.6014023423194885,0.2267414182424545,0.0,0.0,0.2200852781534195,43.1520881652832,52.0,-2.692960739135742,-5617.748046875,155.8003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500082969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576461046934127,0.1576504111289978,-4.3104096221213695e-06,0.0,0.0001269098574994,0.0,0.0,6.302268981933594,0.0,0.0,0.0,0.2791425287723541,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700118467211723,-1736.566162109375,304.1542663574219,0.6846511960029602,0.1211957335472107,0.1105550453066825,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815210822969,-253.91392517089844,295.492431640625,0.4969319403171539,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687039285898208,-2708.469482421875,304.15216064453125,0.8606592416763306,0.2453079670667648,0.1724572628736496,293.23956298828125,297.1499938964844,293.1499938964844,0.2087981402873993,-4343.81396484375,304.1580505371094,0.911980152130127,0.2904431819915771,0.2764591872692108,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001081496477,-3040.100830078125,302.0277404785156,0.4969319403171539,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357081919908523,0.7984794974327087,0.7984794974327087,1.0,1.0,-1.0079810619354248,0.4069536328315735,0.6010274887084961,0.2273280620574951,0.0,0.0,0.2189664095640182,44.50748443603516,55.0,-2.664034128189087,-5598.63916015625,158.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245203912258148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569466888904571,0.1569509953260421,-4.308998541091569e-06,0.0,0.0001263723679585,0.0,0.0,6.2710723876953125,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693885087966919,-1725.47509765625,304.1539001464844,0.6739889979362488,0.1203018352389335,0.1098388656973838,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781589448451,-245.78663635253903,295.3425598144531,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566346168518,-2706.804931640625,304.15167236328125,0.8499425053596497,0.2450323402881622,0.1723368018865585,293.2382202148437,297.1499938964844,293.1499938964844,0.2071388214826584,-4316.36669921875,304.1581420898437,0.8978029489517212,0.2884497940540313,0.2746774554252624,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560929134488,-3033.734375,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394716441631317,0.798406183719635,0.798406183719635,1.0,1.0,-1.0055948495864868,0.405211865901947,0.6003829836845398,0.2285548746585846,0.0,0.0,0.2168468534946441,47.29450225830078,43.0,-2.147910594940185,-5561.9638671875,163.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222890973091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155639186501503,0.155643492937088,-4.30640875492827e-06,0.0,0.0001253594236914,0.0,0.0,6.21291446685791,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693885087966919,-1725.47509765625,304.1539001464844,0.6739889979362488,0.1203018352389335,0.1098388656973838,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781589448451,-245.78663635253903,295.3425598144531,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566346168518,-2706.804931640625,304.15167236328125,0.8499425053596497,0.2450323402881622,0.1723368018865585,293.2382202148437,297.1499938964844,293.1499938964844,0.2071388214826584,-4316.36669921875,304.1581420898437,0.8978029489517212,0.2884497940540313,0.2746774554252624,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560929134488,-3033.734375,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394716441631317,0.798406183719635,0.798406183719635,1.0,1.0,-1.0055948495864868,0.405211865901947,0.6003829836845398,0.2285548746585846,0.0,0.0,0.2168468534946441,47.29450225830078,43.0,-2.147910594940185,-5561.9638671875,163.0745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222890973091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155639186501503,0.155643492937088,-4.30640875492827e-06,0.0,0.0001253594236914,0.0,0.0,6.21291446685791,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096416950225,-1713.3739013671875,304.1537475585937,0.6745880842208862,0.1195066049695015,0.1090702340006828,293.654541015625,297.1499938964844,293.1499938964844,0.0029723045881837,-237.4207305908203,295.2019958496094,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477610349655,-2704.029541015625,304.1514892578125,0.8522874712944031,0.2448434978723526,0.1721632182598114,293.23663330078125,297.1499938964844,293.1499938964844,0.2053854465484619,-4287.24169921875,304.1583557128906,0.8986537456512451,0.2865334749221802,0.2728206217288971,293.28466796875,297.1499938964844,293.1499938964844,0.0096737863495945,-3018.70263671875,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572431564331,0.7983328700065613,0.7983328700065613,1.0,1.0,-1.002039670944214,0.4029147922992706,0.5991249680519104,0.2295999228954315,0.0,0.0,0.2146652340888977,46.56922149658203,31.0,0.5576540231704712,-5523.28466796875,160.56558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054430007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693840503692,0.1543736904859542,-4.304017693357309e-06,0.0,0.0001244289451278,0.0,0.0,6.156723976135254,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096416950225,-1713.3739013671875,304.1537475585937,0.6745880842208862,0.1195066049695015,0.1090702340006828,293.654541015625,297.1499938964844,293.1499938964844,0.0029723045881837,-237.4207305908203,295.2019958496094,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477610349655,-2704.029541015625,304.1514892578125,0.8522874712944031,0.2448434978723526,0.1721632182598114,293.23663330078125,297.1499938964844,293.1499938964844,0.2053854465484619,-4287.24169921875,304.1583557128906,0.8986537456512451,0.2865334749221802,0.2728206217288971,293.28466796875,297.1499938964844,293.1499938964844,0.0096737863495945,-3018.70263671875,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572431564331,0.7983328700065613,0.7983328700065613,1.0,1.0,-1.002039670944214,0.4029147922992706,0.5991249680519104,0.2295999228954315,0.0,0.0,0.2146652340888977,46.56922149658203,31.0,0.5576540231704712,-5523.28466796875,160.56558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054430007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693840503692,0.1543736904859542,-4.304017693357309e-06,0.0,0.0001244289451278,0.0,0.0,6.156723976135254,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.068022683262825,-1701.1240234375,304.15362548828125,0.6850640177726746,0.1188457757234573,0.1083112061023712,293.6388854980469,297.1499938964844,293.1499938964844,0.002866692841053,-229.0322723388672,295.0722961425781,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681118011474609,-2700.988525390625,304.1513977050781,0.8662616014480591,0.2448014318943023,0.1720026731491089,293.2347412109375,297.1499938964844,293.1499938964844,0.2035773247480392,-4257.111328125,304.1585693359375,0.9126862287521362,0.2847255170345306,0.2709484100341797,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615424215793,-2996.576416015625,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474765539169,0.7982699871063232,0.7982699871063232,1.0,1.0,-0.9977110624313354,0.4002584815025329,0.5974525809288025,0.2305044680833816,0.0,0.0,0.2119711339473724,42.9631233215332,25.0,2.836207866668701,-5478.39599609375,152.09417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482537031173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456360101699,0.152849942445755,-4.301402896089712e-06,0.0,0.0001235590025316,0.0,0.0,6.089794635772705,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.068022683262825,-1701.1240234375,304.15362548828125,0.6850640177726746,0.1188457757234573,0.1083112061023712,293.6388854980469,297.1499938964844,293.1499938964844,0.002866692841053,-229.0322723388672,295.0722961425781,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681118011474609,-2700.988525390625,304.1513977050781,0.8662616014480591,0.2448014318943023,0.1720026731491089,293.2347412109375,297.1499938964844,293.1499938964844,0.2035773247480392,-4257.111328125,304.1585693359375,0.9126862287521362,0.2847255170345306,0.2709484100341797,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615424215793,-2996.576416015625,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474765539169,0.7982699871063232,0.7982699871063232,1.0,1.0,-0.9977110624313354,0.4002584815025329,0.5974525809288025,0.2305044680833816,0.0,0.0,0.2119711339473724,42.9631233215332,25.0,2.836207866668701,-5478.39599609375,152.09417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482537031173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456360101699,0.152849942445755,-4.301402896089712e-06,0.0,0.0001235590025316,0.0,0.0,6.089794635772705,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674124136567115,-1690.278564453125,304.1534423828125,0.6997780799865723,0.1182999163866043,0.1076401099562645,293.62225341796875,297.1499938964844,293.1499938964844,0.002766269724816,-221.0422821044922,294.9507141113281,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690927267074,-2699.1669921875,304.1511535644531,0.8856533169746399,0.2448827773332595,0.1719180792570114,293.2325744628906,297.1499938964844,293.1499938964844,0.2018413841724395,-4228.1826171875,304.1585998535156,0.9338350296020508,0.2830177843570709,0.2691511213779449,293.2838134765625,297.1499938964844,293.1499938964844,0.009446719661355,-2973.51318359375,301.8416748046875,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272614717483,0.79820716381073,0.79820716381073,1.0,1.0,-0.9935071468353271,0.3976709842681885,0.5958361625671387,0.2313990592956543,0.0,0.0,0.2089685201644897,38.76478576660156,25.0,2.7138564586639404,-5430.50146484375,142.54969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912104845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150896549224,0.1511193960905075,-4.298362000554334e-06,0.0,0.000122710422147,0.0,0.0,6.01386833190918,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674124136567115,-1690.278564453125,304.1534423828125,0.6997780799865723,0.1182999163866043,0.1076401099562645,293.62225341796875,297.1499938964844,293.1499938964844,0.002766269724816,-221.0422821044922,294.9507141113281,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690927267074,-2699.1669921875,304.1511535644531,0.8856533169746399,0.2448827773332595,0.1719180792570114,293.2325744628906,297.1499938964844,293.1499938964844,0.2018413841724395,-4228.1826171875,304.1585998535156,0.9338350296020508,0.2830177843570709,0.2691511213779449,293.2838134765625,297.1499938964844,293.1499938964844,0.009446719661355,-2973.51318359375,301.8416748046875,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272614717483,0.79820716381073,0.79820716381073,1.0,1.0,-0.9935071468353271,0.3976709842681885,0.5958361625671387,0.2313990592956543,0.0,0.0,0.2089685201644897,38.76478576660156,25.0,2.7138564586639404,-5430.50146484375,142.54969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912104845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150896549224,0.1511193960905075,-4.298362000554334e-06,0.0,0.000122710422147,0.0,0.0,6.01386833190918,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067149706184864,-1685.6280517578125,304.1532897949219,0.7064923048019409,0.1180576533079147,0.1073499992489814,293.61376953125,297.1499938964844,293.1499938964844,0.0027190195396542,-217.2822113037109,294.89215087890625,0.5179758071899414,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679466068744659,-2698.8984375,304.1510009765625,0.894719123840332,0.2449524104595184,0.1719109266996383,293.2314453125,297.1499938964844,293.1499938964844,0.2010235339403152,-4214.56689453125,304.1585388183594,0.9434029459953308,0.2821936905384063,0.2682980298995971,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949250876903,-2963.144287109375,301.8198547363281,0.5179758071899414,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222082018852234,0.7981756925582886,0.7981756925582886,1.0,1.0,-0.9916593432426452,0.3965021073818207,0.5951572060585022,0.2318726927042007,0.0,0.0,0.2074393481016159,37.04603576660156,25.0,2.02016544342041,-5406.888671875,138.63035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204931363463401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502249091863632,0.150229200720787,-4.296748102206038e-06,0.0,0.000122285215184,0.0,0.0,5.9748215675354,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669107884168624,-1681.409912109375,304.15313720703125,0.7123828530311584,0.1178285777568817,0.1070839613676071,293.6053466796875,297.1499938964844,293.1499938964844,0.0026735931169241,-213.6681671142578,294.8346862792969,0.5231698751449585,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679506599903106,-2698.97802734375,304.1507873535156,0.9029390811920166,0.2450315058231353,0.1719204634428024,293.2303161621094,297.1499938964844,293.1499938964844,0.2002375870943069,-4201.48876953125,304.1584167480469,0.9516847133636476,0.2813845574855804,0.2674711346626282,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469275161623,-2953.590087890625,301.7981872558594,0.5231698751449585,0.050000000745058,0.2299453765153885,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198054641485214,0.798160195350647,0.798160195350647,1.0,1.0,-0.9899648427963256,0.3954110741615295,0.5945537686347961,0.2323602586984634,0.0,0.0,0.2059370726346969,35.596343994140625,25.0,1.075861573219299,-5383.94189453125,135.29910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200714781880378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493439376354217,0.1493482291698455,-4.295121470931917e-06,0.0,0.0001218572870129,0.0,0.0,5.936191082000732,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833635091781,-1673.885986328125,304.1528015136719,0.7220481634140015,0.1174021437764167,0.1066033616662025,293.5887451171875,297.1499938964844,293.1499938964844,0.0025868727825582,-206.76890563964844,294.7227478027344,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680103540420532,-2699.807373046875,304.1504211425781,0.9186238050460817,0.2452096194028854,0.1719714850187301,293.2280578613281,297.1499938964844,293.1499938964844,0.1987369805574417,-4176.517578125,304.1581115722656,0.9653100967407228,0.2798050045967102,0.265877366065979,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587629333138,-2936.128173828125,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.215807557106018,0.7981292605400085,0.7981292605400085,1.0,1.0,-0.9868963956832886,0.3933996856212616,0.5934966802597046,0.2333340793848037,0.0,0.0,0.2030573338270187,33.24388122558594,25.0,-0.3655419051647186,-5340.6572265625,129.83326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201301455497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613879203796,0.1476656794548034,-4.291958248359151e-06,0.0,0.0001209932743222,0.0,0.0,5.862479209899902,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833635091781,-1673.885986328125,304.1528015136719,0.7220481634140015,0.1174021437764167,0.1066033616662025,293.5887451171875,297.1499938964844,293.1499938964844,0.0025868727825582,-206.76890563964844,294.7227478027344,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680103540420532,-2699.807373046875,304.1504211425781,0.9186238050460817,0.2452096194028854,0.1719714850187301,293.2280578613281,297.1499938964844,293.1499938964844,0.1987369805574417,-4176.517578125,304.1581115722656,0.9653100967407228,0.2798050045967102,0.265877366065979,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587629333138,-2936.128173828125,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.215807557106018,0.7981292605400085,0.7981292605400085,1.0,1.0,-0.9868963956832886,0.3933996856212616,0.5934966802597046,0.2333340793848037,0.0,0.0,0.2030573338270187,33.24388122558594,25.0,-0.3655419051647186,-5340.6572265625,129.83326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201301455497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613879203796,0.1476656794548034,-4.291958248359151e-06,0.0,0.0001209932743222,0.0,0.0,5.862479209899902,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062076687812,-1667.263671875,304.1524963378906,0.7297609448432922,0.1170096918940544,0.1061767563223838,293.57275390625,297.1499938964844,293.1499938964844,0.0025046996306627,-200.2277984619141,294.61456298828125,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168114960193634,-2701.209228515625,304.1501159667969,0.932580590248108,0.2454052120447158,0.17205311357975,293.2258605957031,297.1499938964844,293.1499938964844,0.1973082423210144,-4152.716796875,304.15777587890625,0.975541055202484,0.278270959854126,0.2643505334854126,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784512624144,-2920.268798828125,301.7124328613281,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.212675541639328,0.7980982661247253,0.7980982661247253,1.0,1.0,-0.98416405916214,0.391580581665039,0.5925834774971008,0.2342706769704818,0.0,0.0,0.2003209590911865,31.459693908691406,25.0,-1.079140543937683,-5300.4189453125,125.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626726269722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815370082855,0.1460858285427093,-4.288988748157863e-06,0.0,0.0001201230697915,0.0,0.0,5.7934417724609375,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062076687812,-1667.263671875,304.1524963378906,0.7297609448432922,0.1170096918940544,0.1061767563223838,293.57275390625,297.1499938964844,293.1499938964844,0.0025046996306627,-200.2277984619141,294.61456298828125,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168114960193634,-2701.209228515625,304.1501159667969,0.932580590248108,0.2454052120447158,0.17205311357975,293.2258605957031,297.1499938964844,293.1499938964844,0.1973082423210144,-4152.716796875,304.15777587890625,0.975541055202484,0.278270959854126,0.2643505334854126,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784512624144,-2920.268798828125,301.7124328613281,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.212675541639328,0.7980982661247253,0.7980982661247253,1.0,1.0,-0.98416405916214,0.391580581665039,0.5925834774971008,0.2342706769704818,0.0,0.0,0.2003209590911865,31.459693908691406,25.0,-1.079140543937683,-5300.4189453125,125.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626726269722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815370082855,0.1460858285427093,-4.288988748157863e-06,0.0,0.0001201230697915,0.0,0.0,5.7934417724609375,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666474580764,-1661.31201171875,304.1522216796875,0.73603355884552,0.1166435778141021,0.1057912409305572,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260408245027,-193.9625244140625,294.50958251953125,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.168247789144516,-2702.96484375,304.1498718261719,0.944092094898224,0.245608851313591,0.1721543073654174,293.2237548828125,297.1499938964844,293.1499938964844,0.1959374547004699,-4129.84814453125,304.157470703125,0.9831027388572692,0.2767774760723114,0.2628795802593231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038877144455,-2905.5556640625,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070599794387,0.7980663180351257,0.7980663180351257,1.0,1.0,-0.9816864728927612,0.3899240493774414,0.5917624235153198,0.2351345866918563,0.0,0.0,0.1977320909500122,30.097766876220703,25.0,-1.384759783744812,-5262.79931640625,122.29395294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068914890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998400449752,0.1446041315793991,-4.286214789317455e-06,0.0,0.000119254553283,0.0,0.0,5.728858947753906,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666474580764,-1661.31201171875,304.1522216796875,0.73603355884552,0.1166435778141021,0.1057912409305572,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260408245027,-193.9625244140625,294.50958251953125,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.168247789144516,-2702.96484375,304.1498718261719,0.944092094898224,0.245608851313591,0.1721543073654174,293.2237548828125,297.1499938964844,293.1499938964844,0.1959374547004699,-4129.84814453125,304.157470703125,0.9831027388572692,0.2767774760723114,0.2628795802593231,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038877144455,-2905.5556640625,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070599794387,0.7980663180351257,0.7980663180351257,1.0,1.0,-0.9816864728927612,0.3899240493774414,0.5917624235153198,0.2351345866918563,0.0,0.0,0.1977320909500122,30.097766876220703,25.0,-1.384759783744812,-5262.79931640625,122.29395294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068914890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998400449752,0.1446041315793991,-4.286214789317455e-06,0.0,0.000119254553283,0.0,0.0,5.728858947753906,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552727937698,-1655.86083984375,304.1520080566406,0.7411333918571472,0.1162977442145347,0.1054369881749153,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499608505517,-187.8988647460937,294.4070739746094,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683949083089828,-2704.8935546875,304.149658203125,0.9532992839813232,0.2458105981349945,0.1722651571035385,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151256561279,-4107.7509765625,304.1571960449219,0.98865008354187,0.2753211557865143,0.2614566683769226,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335626155138,-2891.662109375,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.208243265748024,0.7980343103408813,0.7980343103408813,1.0,1.0,-0.9794012904167176,0.3884080350399017,0.5909932851791382,0.2358975708484649,0.0,0.0,0.1952870339155197,29.049510955810547,28.0,-1.4770100116729736,-5227.49609375,119.6613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135701179504,0.1432178616523742,-4.2836300053750165e-06,0.0,0.0001183972490252,0.0,0.0,5.668581008911133,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552727937698,-1655.86083984375,304.1520080566406,0.7411333918571472,0.1162977442145347,0.1054369881749153,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499608505517,-187.8988647460937,294.4070739746094,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683949083089828,-2704.8935546875,304.149658203125,0.9532992839813232,0.2458105981349945,0.1722651571035385,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151256561279,-4107.7509765625,304.1571960449219,0.98865008354187,0.2753211557865143,0.2614566683769226,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335626155138,-2891.662109375,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.208243265748024,0.7980343103408813,0.7980343103408813,1.0,1.0,-0.9794012904167176,0.3884080350399017,0.5909932851791382,0.2358975708484649,0.0,0.0,0.1952870339155197,29.049510955810547,28.0,-1.4770100116729736,-5227.49609375,119.6613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135701179504,0.1432178616523742,-4.2836300053750165e-06,0.0,0.0001183972490252,0.0,0.0,5.668581008911133,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
