time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653153657913208,-1653.416015625,304.1518859863281,0.7419463396072388,0.1161296144127845,0.1052775233983993,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130464833229,-184.95571899414065,294.35650634765625,0.5543485879898071,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.168477863073349,-2705.97705078125,304.1495666503906,0.9551514983177184,0.2459059059619903,0.1723276823759079,293.2207336425781,297.1499938964844,293.1499938964844,0.1939784288406372,-4097.10302734375,304.15704345703125,0.9892870783805848,0.274605244398117,0.2607703506946563,293.27813720703125,297.1499938964844,293.1499938964844,0.0090019814670085,-2885.497802734375,301.60650634765625,0.5543485879898071,0.050000000745058,0.2286814302206039,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078839838504791,0.7980183362960815,0.7980183362960815,1.0,1.0,-0.9784069061279296,0.3877383470535278,0.5906685590744019,0.2362543195486068,0.0,0.0,0.194120243191719,28.85056495666504,28.0,-1.5871590375900269,-5210.7939453125,119.0230484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.116246797144413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425550580024719,0.1425593346357345,-4.282405370759079e-06,0.0,0.0001179757236968,0.0,0.0,5.639995574951172,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651846379041671,-1651.134765625,304.1517944335937,0.7414918541908264,0.1159616634249687,0.1051273941993713,293.53033447265625,297.1499938964844,293.1499938964844,0.0022767682094126,-182.0634765625,294.3060913085937,0.5542307496070862,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685649752616882,-2707.114013671875,304.1495056152344,0.9550974369049072,0.2459924519062042,0.172391727566719,293.21978759765625,297.1499938964844,293.1499938964844,0.1933587044477462,-4086.73486328125,304.1568908691406,0.9884571433067322,0.2738957405090332,0.260099321603775,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728096500039,-2879.8779296875,301.5853271484375,0.5542307496070862,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078582942485809,0.7980036735534668,0.7980036735534668,1.0,1.0,-0.9775039553642272,0.3871241211891174,0.5903798341751099,0.2365937680006027,0.0,0.0,0.1930101811885833,28.872404098510746,31.0,-1.830377578735352,-5194.79833984375,118.8406219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158382147550582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419252753257751,0.1419295519590377,-4.281227120372932e-06,0.0,0.0001175610668724,0.0,0.0,5.612675189971924,0.0,0.0,0.0,0.276457279920578,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405941367149,-1646.882568359375,304.151611328125,0.7377404570579529,0.1156233102083206,0.1048448383808136,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054351866245,-176.37615966796875,294.20556640625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366366386413,-2709.349853515625,304.1493835449219,0.9506396651268004,0.2461332827806472,0.1725136935710907,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591162681579,-4066.648681640625,304.1565856933594,0.983327329158783,0.2724938094615936,0.2587939500808716,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197950437664,-2869.835205078125,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523175239563,0.7979742884635925,0.7979742884635925,1.0,1.0,-0.9758930802345276,0.3860263526439667,0.5898666977882385,0.2372028082609176,0.0,0.0,0.1909752190113067,29.41959571838379,34.0,-2.17691969871521,-5165.15576171875,119.50843048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481030344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732218503952,0.1407774984836578,-4.279047516320134e-06,0.0,0.0001167591981356,0.0,0.0,5.562734127044678,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405941367149,-1646.882568359375,304.151611328125,0.7377404570579529,0.1156233102083206,0.1048448383808136,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054351866245,-176.37615966796875,294.20556640625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366366386413,-2709.349853515625,304.1493835449219,0.9506396651268004,0.2461332827806472,0.1725136935710907,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591162681579,-4066.648681640625,304.1565856933594,0.983327329158783,0.2724938094615936,0.2587939500808716,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197950437664,-2869.835205078125,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523175239563,0.7979742884635925,0.7979742884635925,1.0,1.0,-0.9758930802345276,0.3860263526439667,0.5898666977882385,0.2372028082609176,0.0,0.0,0.1909752190113067,29.41959571838379,34.0,-2.17691969871521,-5165.15576171875,119.50843048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481030344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732218503952,0.1407774984836578,-4.279047516320134e-06,0.0,0.0001167591981356,0.0,0.0,5.562734127044678,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113323211669,-1642.8907470703125,304.1514587402344,0.7311788201332092,0.1152786538004875,0.1045783013105392,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350705064833,-170.76394653320312,294.1050720214844,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892096281051,-2711.3291015625,304.1493225097656,0.9415114521980286,0.2462226450443267,0.1726178377866745,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.242431640625,304.15631103515625,0.9741201996803284,0.2711128294467926,0.2575307786464691,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723357766866,-2861.02490234375,301.5,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679776191711,0.797944962978363,0.797944962978363,1.0,1.0,-0.9744822978973388,0.3850740492343902,0.589408278465271,0.237710490822792,0.0,0.0,0.1891645938158035,30.52289772033692,37.0,-2.2714624404907227,-5138.3056640625,121.30841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.114305280148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139755442738533,0.1397597193717956,-4.277118932805024e-06,0.0,0.0001160053288913,0.0,0.0,5.518682956695557,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113323211669,-1642.8907470703125,304.1514587402344,0.7311788201332092,0.1152786538004875,0.1045783013105392,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350705064833,-170.76394653320312,294.1050720214844,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892096281051,-2711.3291015625,304.1493225097656,0.9415114521980286,0.2462226450443267,0.1726178377866745,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.242431640625,304.15631103515625,0.9741201996803284,0.2711128294467926,0.2575307786464691,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723357766866,-2861.02490234375,301.5,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679776191711,0.797944962978363,0.797944962978363,1.0,1.0,-0.9744822978973388,0.3850740492343902,0.589408278465271,0.237710490822792,0.0,0.0,0.1891645938158035,30.52289772033692,37.0,-2.2714624404907227,-5138.3056640625,121.30841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.114305280148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139755442738533,0.1397597193717956,-4.277118932805024e-06,0.0,0.0001160053288913,0.0,0.0,5.518682956695557,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902139902114,-1639.041259765625,304.1513366699219,0.7228164076805115,0.114925280213356,0.1043209806084632,293.49957275390625,297.1499938964844,293.1499938964844,0.0020649973303079,-165.1726837158203,294.0042419433594,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690089404582977,-2712.875244140625,304.1493530273437,0.9291198253631592,0.2462510615587234,0.1726940870285034,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800283670425,-4028.39501953125,304.1560974121094,0.9614868760108948,0.2697514593601227,0.2563037872314453,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290059939026,-2853.12548828125,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906233072281,0.7979087233543396,0.7979087233543396,1.0,1.0,-0.9732128977775574,0.3842361867427826,0.5889766812324524,0.2381144165992736,0.0,0.0,0.187565267086029,32.066978454589844,40.0,-2.2225182056427,-5113.90673828125,123.99726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213615536689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604044914245,0.1388646811246872,-4.2754231799335685e-06,0.0,0.0001153112389147,0.0,0.0,5.4800004959106445,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902139902114,-1639.041259765625,304.1513366699219,0.7228164076805115,0.114925280213356,0.1043209806084632,293.49957275390625,297.1499938964844,293.1499938964844,0.0020649973303079,-165.1726837158203,294.0042419433594,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690089404582977,-2712.875244140625,304.1493530273437,0.9291198253631592,0.2462510615587234,0.1726940870285034,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800283670425,-4028.39501953125,304.1560974121094,0.9614868760108948,0.2697514593601227,0.2563037872314453,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290059939026,-2853.12548828125,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906233072281,0.7979087233543396,0.7979087233543396,1.0,1.0,-0.9732128977775574,0.3842361867427826,0.5889766812324524,0.2381144165992736,0.0,0.0,0.187565267086029,32.066978454589844,40.0,-2.2225182056427,-5113.90673828125,123.99726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213615536689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604044914245,0.1388646811246872,-4.2754231799335685e-06,0.0,0.0001153112389147,0.0,0.0,5.4800004959106445,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725452780723,-1635.2513427734375,304.1512451171875,0.7131461501121521,0.1145618334412574,0.104068137705326,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947360269725,-159.5639190673828,293.9026794433594,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690837740898132,-2713.83349609375,304.1494445800781,0.9150494933128356,0.2462095022201538,0.1727335005998611,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880712747573,-4010.019775390625,304.1558837890625,0.9462245106697084,0.2684089839458465,0.2551086843013763,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887411937117,-2845.89404296875,301.4134521484375,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157501727342605,0.7978724837303162,0.7978724837303162,1.0,1.0,-0.9720393419265748,0.3834867477416992,0.5885525941848755,0.2384213805198669,0.0,0.0,0.1861589252948761,33.963905334472656,43.0,-2.074868440628052,-5091.7119140625,127.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049750208854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774676799774,0.1380817294120788,-4.2739411583170295e-06,0.0,0.0001146856811828,0.0,0.0,5.446207046508789,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725452780723,-1635.2513427734375,304.1512451171875,0.7131461501121521,0.1145618334412574,0.104068137705326,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947360269725,-159.5639190673828,293.9026794433594,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690837740898132,-2713.83349609375,304.1494445800781,0.9150494933128356,0.2462095022201538,0.1727335005998611,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880712747573,-4010.019775390625,304.1558837890625,0.9462245106697084,0.2684089839458465,0.2551086843013763,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887411937117,-2845.89404296875,301.4134521484375,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157501727342605,0.7978724837303162,0.7978724837303162,1.0,1.0,-0.9720393419265748,0.3834867477416992,0.5885525941848755,0.2384213805198669,0.0,0.0,0.1861589252948761,33.963905334472656,43.0,-2.074868440628052,-5091.7119140625,127.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049750208854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774676799774,0.1380817294120788,-4.2739411583170295e-06,0.0,0.0001146856811828,0.0,0.0,5.446207046508789,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641639903187751,-1633.36083984375,304.1512145996094,0.7077914476394653,0.1143761277198791,0.1039423644542694,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594219047576,-156.74403381347656,293.8515930175781,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691008061170578,-2714.046875,304.1495056152344,0.9079691171646118,0.2461595088243484,0.1727366894483566,293.21258544921875,297.1499938964844,293.1499938964844,0.1882522404193878,-4000.9912109375,304.1557922363281,0.9379374384880066,0.2677447497844696,0.2545222043991089,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695010006427,-2842.4697265625,301.3915710449219,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173883318901062,0.7978543639183044,0.7978543639183044,1.0,1.0,-0.9714770913124084,0.3831376433372497,0.5883394479751587,0.2385421991348266,0.0,0.0,0.1855219155550003,35.02301025390625,43.0,-1.9787722826004028,-5081.3662109375,129.30462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127240732312202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377241611480713,0.1377284377813339,-4.273273134458577e-06,0.0,0.0001144006018876,0.0,0.0,5.430972099304199,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640551745891571,-1631.465576171875,304.1512145996094,0.7022298574447632,0.1141878738999366,0.1038165763020515,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239464309066,-153.91064453125,293.8002319335937,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.169102594256401,-2714.062255859375,304.14959716796875,0.9012126326560974,0.2460888177156448,0.1727275997400283,293.2119140625,297.1499938964844,293.1499938964844,0.1877225339412689,-3992.058349609375,304.1557006835937,0.9294458627700806,0.2670851945877075,0.2539425194263458,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507320567965,-2839.144287109375,301.36962890625,0.5211446285247803,0.050000000745058,0.2300484031438827,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191109359264373,0.7978368997573853,0.7978368997573853,1.0,1.0,-0.970925509929657,0.3828018009662628,0.5881237387657166,0.2386436909437179,0.0,0.0,0.1849246621131897,36.14506530761719,46.0,-1.8718689680099487,-5071.48193359375,131.34214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124617457389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373938620090484,0.1373981386423111,-4.272650130587863e-06,0.0,0.0001141343745985,0.0,0.0,5.41673755645752,0.0,0.0,0.0,0.2756926417350769,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365522027015,-1627.656982421875,304.1511535644531,0.6910871267318726,0.1138049513101577,0.1035648062825203,293.48095703125,297.1499938964844,293.1499938964844,0.0018524213228374,-148.19642639160156,293.69683837890625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690570712089538,-2713.45556640625,304.1498107910156,0.8880243897438049,0.2458826899528503,0.1726700216531753,293.2106018066406,297.1499938964844,293.1499938964844,0.1866803765296936,-3974.46142578125,304.1555480957031,0.9127056002616882,0.2657800018787384,0.2528026401996612,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143080309033,-2832.720947265625,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552831172943,0.7978020906448364,0.7978020906448364,1.0,1.0,-0.9698421359062196,0.382159948348999,0.5876821875572205,0.2387966066598892,0.0,0.0,0.1838353723287582,38.54988861083984,49.0,-1.631079912185669,-5052.9501953125,135.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917854666709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940604686737,0.1367983371019363,-4.271520992915612e-06,0.0,0.0001136574283009,0.0,0.0,5.390910625457764,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365522027015,-1627.656982421875,304.1511535644531,0.6910871267318726,0.1138049513101577,0.1035648062825203,293.48095703125,297.1499938964844,293.1499938964844,0.0018524213228374,-148.19642639160156,293.69683837890625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690570712089538,-2713.45556640625,304.1498107910156,0.8880243897438049,0.2458826899528503,0.1726700216531753,293.2106018066406,297.1499938964844,293.1499938964844,0.1866803765296936,-3974.46142578125,304.1555480957031,0.9127056002616882,0.2657800018787384,0.2528026401996612,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143080309033,-2832.720947265625,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552831172943,0.7978020906448364,0.7978020906448364,1.0,1.0,-0.9698421359062196,0.382159948348999,0.5876821875572205,0.2387966066598892,0.0,0.0,0.1838353723287582,38.54988861083984,49.0,-1.631079912185669,-5052.9501953125,135.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917854666709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940604686737,0.1367983371019363,-4.271520992915612e-06,0.0,0.0001136574283009,0.0,0.0,5.390910625457764,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636285468935966,-1624.0325927734375,304.151123046875,0.6802603602409363,0.113441377878189,0.1033284217119216,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798974877223,-142.3990020751953,293.59259033203125,0.5053973197937012,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689422875642776,-2711.94873046875,304.1500549316406,0.8752024173736572,0.2455974072217941,0.1725604981184005,293.2093505859375,297.1499938964844,293.1499938964844,0.1856593340635299,-3957.188232421875,304.1553955078125,0.8977594375610352,0.2645007669925689,0.2516917884349823,293.27618408203125,297.1499938964844,293.1499938964844,0.0086787985637784,-2826.44384765625,301.28094482421875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265989184379577,0.7977672815322876,0.7977672815322876,1.0,1.0,-0.968798577785492,0.3815576434135437,0.5872409343719482,0.2389020770788192,0.0,0.0,0.1828230023384094,41.13324737548828,52.0,-0.9821417927742004,-5035.443359375,140.45945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.11159248650074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362513303756714,0.136255607008934,-4.270523277227767e-06,0.0,0.0001132521865656,0.0,0.0,5.367589950561523,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636285468935966,-1624.0325927734375,304.151123046875,0.6802603602409363,0.113441377878189,0.1033284217119216,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798974877223,-142.3990020751953,293.59259033203125,0.5053973197937012,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689422875642776,-2711.94873046875,304.1500549316406,0.8752024173736572,0.2455974072217941,0.1725604981184005,293.2093505859375,297.1499938964844,293.1499938964844,0.1856593340635299,-3957.188232421875,304.1553955078125,0.8977594375610352,0.2645007669925689,0.2516917884349823,293.27618408203125,297.1499938964844,293.1499938964844,0.0086787985637784,-2826.44384765625,301.28094482421875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265989184379577,0.7977672815322876,0.7977672815322876,1.0,1.0,-0.968798577785492,0.3815576434135437,0.5872409343719482,0.2389020770788192,0.0,0.0,0.1828230023384094,41.13324737548828,52.0,-0.9821417927742004,-5035.443359375,140.45945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.11159248650074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362513303756714,0.136255607008934,-4.270523277227767e-06,0.0,0.0001132521865656,0.0,0.0,5.367589950561523,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634395256638526,-1620.741455078125,304.15106201171875,0.670022189617157,0.1130904033780098,0.1031149923801422,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064522253349,-136.52618408203125,293.4873046875,0.4983806908130646,0.050000000745058,0.048802226781845,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569767236709,-2709.5302734375,304.1503601074219,0.8630238771438599,0.2452206015586853,0.1723952889442443,293.2080993652344,297.1499938964844,293.1499938964844,0.1846654862165451,-3940.35205078125,304.1552429199219,0.8839649558067322,0.2632480561733246,0.250612735748291,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440630257129,-2820.29833984375,301.2361145019531,0.4983806908130646,0.050000000745058,0.2314967513084411,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305758595466613,0.7977311015129089,0.7977311015129089,1.0,1.0,-0.9677930474281312,0.3809914290904999,0.5868015885353088,0.2389663457870483,0.0,0.0,0.1818533688783645,43.85977935791016,55.0,-0.8553131222724915,-5018.79833984375,145.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112573370337486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357297748327255,0.1357340514659881,-4.269586952432292e-06,0.0,0.000112912057375,0.0,0.0,5.345224857330322,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634395256638526,-1620.741455078125,304.15106201171875,0.670022189617157,0.1130904033780098,0.1031149923801422,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064522253349,-136.52618408203125,293.4873046875,0.4983806908130646,0.050000000745058,0.048802226781845,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569767236709,-2709.5302734375,304.1503601074219,0.8630238771438599,0.2452206015586853,0.1723952889442443,293.2080993652344,297.1499938964844,293.1499938964844,0.1846654862165451,-3940.35205078125,304.1552429199219,0.8839649558067322,0.2632480561733246,0.250612735748291,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440630257129,-2820.29833984375,301.2361145019531,0.4983806908130646,0.050000000745058,0.2314967513084411,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305758595466613,0.7977311015129089,0.7977311015129089,1.0,1.0,-0.9677930474281312,0.3809914290904999,0.5868015885353088,0.2389663457870483,0.0,0.0,0.1818533688783645,43.85977935791016,55.0,-0.8553131222724915,-5018.79833984375,145.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112573370337486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357297748327255,0.1357340514659881,-4.269586952432292e-06,0.0,0.000112912057375,0.0,0.0,5.345224857330322,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531642913818,-1617.5001220703125,304.1510314941406,0.6604716777801514,0.1127334833145141,0.1029030308127403,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317522386088,-130.55349731445312,293.3804931640625,0.4918695986270904,0.050000000745058,0.0489147119224071,293.1567077636719,297.1499938964844,293.1499938964844,0.1684908419847488,-2706.071533203125,304.1506652832031,0.8516064286231995,0.2447359412908554,0.172160729765892,293.2069091796875,297.1499938964844,293.1499938964844,0.1837000101804733,-3923.980712890625,304.1551208496094,0.8710139989852905,0.2620171010494232,0.2495595067739486,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099496111273,-2814.2861328125,301.1908264160156,0.4918695986270904,0.050000000745058,0.2320303320884704,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346283197402954,0.7976949214935303,0.7976949214935303,1.0,1.0,-0.966768443584442,0.3804364502429962,0.5863320231437683,0.2389753609895706,0.0,0.0,0.1809935420751571,46.70040130615234,58.0,-0.9681367874145508,-5003.67919921875,150.6833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109766215085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614760398864,0.1352657526731491,-4.268721113476204e-06,0.0,0.0001126271672546,0.0,0.0,5.325126647949219,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531642913818,-1617.5001220703125,304.1510314941406,0.6604716777801514,0.1127334833145141,0.1029030308127403,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317522386088,-130.55349731445312,293.3804931640625,0.4918695986270904,0.050000000745058,0.0489147119224071,293.1567077636719,297.1499938964844,293.1499938964844,0.1684908419847488,-2706.071533203125,304.1506652832031,0.8516064286231995,0.2447359412908554,0.172160729765892,293.2069091796875,297.1499938964844,293.1499938964844,0.1837000101804733,-3923.980712890625,304.1551208496094,0.8710139989852905,0.2620171010494232,0.2495595067739486,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099496111273,-2814.2861328125,301.1908264160156,0.4918695986270904,0.050000000745058,0.2320303320884704,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346283197402954,0.7976949214935303,0.7976949214935303,1.0,1.0,-0.966768443584442,0.3804364502429962,0.5863320231437683,0.2389753609895706,0.0,0.0,0.1809935420751571,46.70040130615234,58.0,-0.9681367874145508,-5003.67919921875,150.6833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109766215085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614760398864,0.1352657526731491,-4.268721113476204e-06,0.0,0.0001126271672546,0.0,0.0,5.325126647949219,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631586760282516,-1615.85693359375,304.1510009765625,0.6559706330299377,0.112551525235176,0.1027954369783401,293.4710388183594,297.1499938964844,293.1499938964844,0.0015938536962494,-127.52316284179688,293.32647705078125,0.4887494146823883,0.050000000745058,0.0489723980426788,293.1577453613281,297.1499938964844,293.1499938964844,0.1683211177587509,-2703.869140625,304.1508483886719,0.8461847305297852,0.244447574019432,0.172012910246849,293.20635986328125,297.1499938964844,293.1499938964844,0.1832266151905059,-3915.946044921875,304.155029296875,0.8648891448974609,0.2614097595214844,0.2490421384572982,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930135101079,-2811.29833984375,301.1679992675781,0.4887494146823883,0.050000000745058,0.2323039770126342,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366699874401092,0.7976768612861633,0.7976768612861633,1.0,1.0,-0.9662387371063232,0.3801586925983429,0.586080014705658,0.2389563769102096,0.0,0.0,0.1806051284074783,48.15663909912109,58.0,-0.999727427959442,-4996.76318359375,153.35089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1108555942773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350504457950592,0.1350547075271606,-4.268327757017687e-06,0.0,0.0001125043345382,0.0,0.0,5.316070556640625,0.0,0.0,0.0,0.2753012776374817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630630552768707,-1614.1942138671875,304.1510009765625,0.6516578793525696,0.1123673990368843,0.1026865765452385,293.4704895019531,297.1499938964844,293.1499938964844,0.0015555866993963,-124.46324920654295,293.2720642089844,0.4856840670108795,0.050000000745058,0.049030877649784,293.1588439941406,297.1499938964844,293.1499938964844,0.1681271195411682,-2701.353515625,304.15106201171875,0.8409512042999268,0.2441293597221374,0.1718450337648391,293.2057800292969,297.1499938964844,293.1499938964844,0.1827586740255355,-3907.998779296875,304.15496826171875,0.8590086102485657,0.2608075141906738,0.2485303282737732,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761165246367,-2808.3115234375,301.14508056640625,0.4856840670108795,0.050000000745058,0.2325813621282577,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387146949768066,0.7976601719856262,0.7976601719856262,1.0,1.0,-0.9656954407691956,0.3798800408840179,0.5858154296875,0.238921582698822,0.0,0.0,0.1802417486906051,49.6324348449707,46.0,-1.0189331769943235,-4990.24365234375,156.04934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107455268502235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348529756069183,0.1348572373390197,-4.267959411663469e-06,0.0,0.0001123926340369,0.0,0.0,5.30759859085083,0.0,0.0,0.0,0.2752682864665985,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627582296729087,-1608.8612060546875,304.15118408203125,0.6525294780731201,0.1120261177420616,0.1023470014333725,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738824684172,-117.92523193359376,293.1629638671875,0.4868957102298736,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675516963005066,-2693.8642578125,304.15167236328125,0.8421482443809509,0.243446797132492,0.1713624596595764,293.2045593261719,297.1499938964844,293.1499938964844,0.1817091554403305,-3890.079345703125,304.1550598144531,0.8597780466079712,0.2596396207809448,0.2473917156457901,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095930844545,-2794.130126953125,301.0994873046875,0.4868957102298736,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370850443840026,0.7976268529891968,0.7976268529891968,1.0,1.0,-0.9631822109222412,0.3787195086479187,0.5844627022743225,0.2384421229362487,0.0,0.0,0.1794475317001342,49.013214111328125,34.0,0.7700673341751099,-4975.5380859375,154.1377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105505153536796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344633102416992,0.1344675719738006,-4.2672804738685954e-06,0.0,0.0001121947207138,0.0,0.0,5.290946960449219,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627582296729087,-1608.8612060546875,304.15118408203125,0.6525294780731201,0.1120261177420616,0.1023470014333725,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738824684172,-117.92523193359376,293.1629638671875,0.4868957102298736,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675516963005066,-2693.8642578125,304.15167236328125,0.8421482443809509,0.243446797132492,0.1713624596595764,293.2045593261719,297.1499938964844,293.1499938964844,0.1817091554403305,-3890.079345703125,304.1550598144531,0.8597780466079712,0.2596396207809448,0.2473917156457901,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095930844545,-2794.130126953125,301.0994873046875,0.4868957102298736,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370850443840026,0.7976268529891968,0.7976268529891968,1.0,1.0,-0.9631822109222412,0.3787195086479187,0.5844627022743225,0.2384421229362487,0.0,0.0,0.1794475317001342,49.013214111328125,34.0,0.7700673341751099,-4975.5380859375,154.1377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105505153536796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344633102416992,0.1344675719738006,-4.2672804738685954e-06,0.0,0.0001121947207138,0.0,0.0,5.290946960449219,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930543661117,-1602.458740234375,304.1513977050781,0.6618454456329346,0.1117520257830619,0.1019546538591384,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881085906177,-111.05359649658205,293.0545349121094,0.4943872690200805,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102443218231,-2684.204345703125,304.15234375,0.8535889983177185,0.2427279651165008,0.1707668900489807,293.203125,297.1499938964844,293.1499938964844,0.1805867552757263,-3870.8408203125,304.1552429199219,0.8715332746505737,0.2585466206073761,0.2462049722671508,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171490743756,-2773.166748046875,301.05474853515625,0.4943872690200805,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313940525054931,0.7975935339927673,0.7975935339927673,1.0,1.0,-0.9596230983734132,0.3771312832832336,0.5824918150901794,0.2376269549131393,0.0,0.0,0.1782146990299224,45.481224060058594,25.0,2.6115524768829346,-4956.48046875,146.34622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706657886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338821798563003,0.1338864415884018,-4.266441919753561e-06,0.0,0.0001120121960411,0.0,0.0,5.266341209411621,0.0,0.0,0.0,0.2751109600067138,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930543661117,-1602.458740234375,304.1513977050781,0.6618454456329346,0.1117520257830619,0.1019546538591384,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881085906177,-111.05359649658205,293.0545349121094,0.4943872690200805,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102443218231,-2684.204345703125,304.15234375,0.8535889983177185,0.2427279651165008,0.1707668900489807,293.203125,297.1499938964844,293.1499938964844,0.1805867552757263,-3870.8408203125,304.1552429199219,0.8715332746505737,0.2585466206073761,0.2462049722671508,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171490743756,-2773.166748046875,301.05474853515625,0.4943872690200805,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313940525054931,0.7975935339927673,0.7975935339927673,1.0,1.0,-0.9596230983734132,0.3771312832832336,0.5824918150901794,0.2376269549131393,0.0,0.0,0.1782146990299224,45.481224060058594,25.0,2.6115524768829346,-4956.48046875,146.34622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706657886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338821798563003,0.1338864415884018,-4.266441919753561e-06,0.0,0.0001120121960411,0.0,0.0,5.266341209411621,0.0,0.0,0.0,0.2751109600067138,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620315261185169,-1596.1368408203125,304.1515197753906,0.677311360836029,0.1115319281816482,0.1015679240226745,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000037288293,-103.99657440185548,292.944580078125,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706979990005,-2673.28564453125,304.1529541015625,0.8724086880683899,0.2419300377368927,0.170091837644577,293.2015380859375,297.1499938964844,293.1499938964844,0.1794808357954025,-3851.880126953125,304.15533447265625,0.8910461068153381,0.2575244903564453,0.2450371831655502,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152260631322,-2749.5634765625,301.0105285644531,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170785665512,0.7975820899009705,0.7975820899009705,1.0,1.0,-0.9556511640548706,0.3754026889801025,0.5802484750747681,0.2366151660680771,0.0,0.0,0.1766723394393921,40.66850280761719,25.0,2.8194127082824707,-4934.494140625,136.0502166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101725623011589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331196129322052,0.1331238746643066,-4.265268671588274e-06,0.0,0.0001118111467803,0.0,0.0,5.233994007110596,0.0,0.0,0.0,0.2749886810779571,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620315261185169,-1596.1368408203125,304.1515197753906,0.677311360836029,0.1115319281816482,0.1015679240226745,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000037288293,-103.99657440185548,292.944580078125,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706979990005,-2673.28564453125,304.1529541015625,0.8724086880683899,0.2419300377368927,0.170091837644577,293.2015380859375,297.1499938964844,293.1499938964844,0.1794808357954025,-3851.880126953125,304.15533447265625,0.8910461068153381,0.2575244903564453,0.2450371831655502,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152260631322,-2749.5634765625,301.0105285644531,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170785665512,0.7975820899009705,0.7975820899009705,1.0,1.0,-0.9556511640548706,0.3754026889801025,0.5802484750747681,0.2366151660680771,0.0,0.0,0.1766723394393921,40.66850280761719,25.0,2.8194127082824707,-4934.494140625,136.0502166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101725623011589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331196129322052,0.1331238746643066,-4.265268671588274e-06,0.0,0.0001118111467803,0.0,0.0,5.233994007110596,0.0,0.0,0.0,0.2749886810779571,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617324747145175,-1590.93310546875,304.1515197753906,0.691163957118988,0.1113215386867523,0.1012463122606277,293.4716186523437,297.1499938964844,293.1499938964844,0.0012109837261959,-96.87076568603516,292.83056640625,0.5173344612121582,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650424897670745,-2661.236328125,304.1535339355469,0.8890720009803772,0.2409307211637497,0.1693334728479385,293.1999206542969,297.1499938964844,293.1499938964844,0.1784732937812805,-3834.641845703125,304.1552429199219,0.908439576625824,0.2565461099147796,0.24396513402462,293.278564453125,297.1499938964844,293.1499938964844,0.0082256123423576,-2728.8720703125,300.96630859375,0.5173344612121582,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.217908576130867,0.7975707054138184,0.7975707054138184,1.0,1.0,-0.9520887136459352,0.3738960921764374,0.5781925916671753,0.2355981469154358,0.0,0.0,0.1749984920024871,37.0224723815918,25.0,1.5489064455032349,-4912.51953125,128.16368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099312603473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322648078203201,0.1322690695524215,-4.2638635022740345e-06,0.0,0.000111566252599,0.0,0.0,5.197666168212891,0.0,0.0,0.0,0.2748502492904663,4.0,0.0,1.0
