time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617324747145175,-1590.93310546875,304.1515197753906,0.691163957118988,0.1113215386867523,0.1012463122606277,293.4716186523437,297.1499938964844,293.1499938964844,0.0012109837261959,-96.87076568603516,292.83056640625,0.5173344612121582,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650424897670745,-2661.236328125,304.1535339355469,0.8890720009803772,0.2409307211637497,0.1693334728479385,293.1999206542969,297.1499938964844,293.1499938964844,0.1784732937812805,-3834.641845703125,304.1552429199219,0.908439576625824,0.2565461099147796,0.24396513402462,293.278564453125,297.1499938964844,293.1499938964844,0.0082256123423576,-2728.8720703125,300.96630859375,0.5173344612121582,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.217908576130867,0.7975707054138184,0.7975707054138184,1.0,1.0,-0.9520887136459352,0.3738960921764374,0.5781925916671753,0.2355981469154358,0.0,0.0,0.1749984920024871,37.0224723815918,25.0,1.5489064455032349,-4912.51953125,128.16368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099312603473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322648078203201,0.1322690695524215,-4.2638635022740345e-06,0.0,0.000111566252599,0.0,0.0,5.197666168212891,0.0,0.0,0.0,0.2748502492904663,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615931265056133,-1588.5181884765625,304.1514892578125,0.6970931887626648,0.1112049147486686,0.1010929867625236,293.47296142578125,297.1499938964844,293.1499938964844,0.0011657845461741,-93.25495147705078,292.7713317871094,0.5223018527030945,0.050000000745058,0.0484845079481601,293.17041015625,297.1499938964844,293.1499938964844,0.1645193397998809,-2654.447998046875,304.1538391113281,0.8961015343666077,0.2403284162282943,0.1688977926969528,293.1991577148437,297.1499938964844,293.1499938964844,0.1779999881982803,-3826.5546875,304.1551513671875,0.9164495468139648,0.2560630142688751,0.2434528023004531,293.278564453125,297.1499938964844,293.1499938964844,0.0081849265843629,-2719.539306640625,300.94403076171875,0.5223018527030945,0.050000000745058,0.2299896329641342,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155069410800933,0.7975649833679199,0.7975649833679199,1.0,1.0,-0.9503850936889648,0.3731911480426788,0.5771939754486084,0.2350730448961258,0.0,0.0,0.1741995513439178,35.59611511230469,25.0,0.7642211318016052,-4902.1796875,125.01573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097908318042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318462193012237,0.1318504810333252,-4.263131359039107e-06,0.0,0.0001114237384172,0.0,0.0,5.179839611053467,0.0,0.0,0.0,0.2747817039489746,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614537075161933,-1586.10498046875,304.1514892578125,0.7024526596069336,0.1110785827040672,0.1009386628866195,293.4747009277344,297.1499938964844,293.1499938964844,0.0011199278524145,-89.58702087402344,292.710693359375,0.52693772315979,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639472693204879,-2647.021240234375,304.1541748046875,0.9023749232292176,0.239655926823616,0.1684193015098571,293.1984558105469,297.1499938964844,293.1499938964844,0.1775380969047546,-3818.661865234375,304.1550598144531,0.9239433407783508,0.2555816769599914,0.2429503202438354,293.2785949707031,297.1499938964844,293.1499938964844,0.008146115578711,-2710.650634765625,300.921630859375,0.52693772315979,0.050000000745058,0.2297628372907638,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783400058746,0.7975702881813049,0.7975702881813049,1.0,1.0,-0.948692798614502,0.3725016117095947,0.5761911869049072,0.2345275729894638,0.0,0.0,0.1734225153923034,34.36063003540039,25.0,0.2194471508264541,-4892.33349609375,122.24383544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096375435590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314430385828018,0.1314473003149032,-4.262416041456163e-06,0.0,0.0001112681711674,0.0,0.0,5.162667751312256,0.0,0.0,0.0,0.274715393781662,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611662454903125,-1581.1324462890625,304.1514587402344,0.7114413976669312,0.110793262720108,0.1006196215748786,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258405236527,-82.06153106689453,292.5851745605469,0.5351325869560242,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626437455415725,-2630.080322265625,304.15496826171875,0.9132317900657654,0.2380961626768112,0.1673268675804138,293.1971435546875,297.1499938964844,293.1499938964844,0.1766371130943298,-3803.25244140625,304.1548767089844,0.9367873072624208,0.2546204030513763,0.2419669032096862,293.27880859375,297.1499938964844,293.1499938964844,0.0080728996545076,-2693.892333984375,300.8764953613281,0.5351325869560242,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144888877868,0.7975810170173645,0.7975810170173645,1.0,1.0,-0.9452887773513794,0.3711426556110382,0.5741461515426636,0.233361467719078,0.0,0.0,0.1719108074903488,32.36419677734375,25.0,-0.2965540587902069,-4873.56005859375,117.62147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092946901917457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306661516427993,0.1306704133749008,-4.261045887687942e-06,0.0,0.0001109202130464,0.0,0.0,5.129616737365723,0.0,0.0,0.0,0.2745877802371979,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611662454903125,-1581.1324462890625,304.1514587402344,0.7114413976669312,0.110793262720108,0.1006196215748786,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258405236527,-82.06153106689453,292.5851745605469,0.5351325869560242,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626437455415725,-2630.080322265625,304.15496826171875,0.9132317900657654,0.2380961626768112,0.1673268675804138,293.1971435546875,297.1499938964844,293.1499938964844,0.1766371130943298,-3803.25244140625,304.1548767089844,0.9367873072624208,0.2546204030513763,0.2419669032096862,293.27880859375,297.1499938964844,293.1499938964844,0.0080728996545076,-2693.892333984375,300.8764953613281,0.5351325869560242,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144888877868,0.7975810170173645,0.7975810170173645,1.0,1.0,-0.9452887773513794,0.3711426556110382,0.5741461515426636,0.233361467719078,0.0,0.0,0.1719108074903488,32.36419677734375,25.0,-0.2965540587902069,-4873.56005859375,117.62147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092946901917457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306661516427993,0.1306704133749008,-4.261045887687942e-06,0.0,0.0001109202130464,0.0,0.0,5.129616737365723,0.0,0.0,0.0,0.2745877802371979,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581975102424,-1575.806396484375,304.1514892578125,0.7180778384208679,0.11046152561903,0.1002781093120575,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281798265874,-74.24992370605469,292.453857421875,0.5419162511825562,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611216515302658,-2610.267822265625,304.1558532714844,0.9217079281806946,0.2362537086009979,0.1660511642694473,293.1960144042969,297.1499938964844,293.1499938964844,0.1757540255784988,-3788.124755859375,304.1547241210937,0.9467250108718872,0.2536564469337463,0.2410015612840652,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039734020829,-2678.094970703125,300.8308410644531,0.5419162511825562,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069775909185409,0.7975916862487793,0.7975916862487793,1.0,1.0,-0.9417936205863952,0.3697812259197235,0.5720124244689941,0.2320807576179504,0.0,0.0,0.1704341620206833,30.857091903686523,25.0,-0.3341428637504577,-4855.4462890625,113.93132019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089091375470161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299151331186294,0.1299193948507309,-4.259736215317389e-06,0.0,0.0001105289338738,0.0,0.0,5.09771728515625,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581975102424,-1575.806396484375,304.1514892578125,0.7180778384208679,0.11046152561903,0.1002781093120575,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281798265874,-74.24992370605469,292.453857421875,0.5419162511825562,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611216515302658,-2610.267822265625,304.1558532714844,0.9217079281806946,0.2362537086009979,0.1660511642694473,293.1960144042969,297.1499938964844,293.1499938964844,0.1757540255784988,-3788.124755859375,304.1547241210937,0.9467250108718872,0.2536564469337463,0.2410015612840652,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039734020829,-2678.094970703125,300.8308410644531,0.5419162511825562,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069775909185409,0.7975916862487793,0.7975916862487793,1.0,1.0,-0.9417936205863952,0.3697812259197235,0.5720124244689941,0.2320807576179504,0.0,0.0,0.1704341620206833,30.857091903686523,25.0,-0.3341428637504577,-4855.4462890625,113.93132019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089091375470161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299151331186294,0.1299193948507309,-4.259736215317389e-06,0.0,0.0001105289338738,0.0,0.0,5.09771728515625,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605223402380943,-1570.002197265625,304.15155029296875,0.7229210734367371,0.1100811436772346,0.0999071896076202,293.4930419921875,297.1499938964844,293.1499938964844,0.0008265824872069,-66.12284088134766,292.3166809082031,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593792885541916,-2587.54833984375,304.15679931640625,0.9275436997413636,0.2341346442699432,0.1645920276641845,293.1950378417969,297.1499938964844,293.1499938964844,0.1748789250850677,-3773.105224609375,304.15460205078125,0.9540886878967284,0.2526860535144806,0.2400455772876739,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380217939615,-2662.92919921875,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976052761077881,0.7976052761077881,1.0,1.0,-0.9381549954414368,0.3683944046497345,0.5697606205940247,0.2306741178035736,0.0,0.0,0.1689601689577102,29.71656036376953,25.0,-0.1430761367082595,-4837.4365234375,110.92147064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084877774119377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291741132736206,0.129178375005722,-4.2584606489981525e-06,0.0,0.000110101304017,0.0,0.0,5.066296577453613,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605223402380943,-1570.002197265625,304.15155029296875,0.7229210734367371,0.1100811436772346,0.0999071896076202,293.4930419921875,297.1499938964844,293.1499938964844,0.0008265824872069,-66.12284088134766,292.3166809082031,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593792885541916,-2587.54833984375,304.15679931640625,0.9275436997413636,0.2341346442699432,0.1645920276641845,293.1950378417969,297.1499938964844,293.1499938964844,0.1748789250850677,-3773.105224609375,304.15460205078125,0.9540886878967284,0.2526860535144806,0.2400455772876739,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380217939615,-2662.92919921875,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976052761077881,0.7976052761077881,1.0,1.0,-0.9381549954414368,0.3683944046497345,0.5697606205940247,0.2306741178035736,0.0,0.0,0.1689601689577102,29.71656036376953,25.0,-0.1430761367082595,-4837.4365234375,110.92147064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084877774119377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291741132736206,0.129178375005722,-4.2584606489981525e-06,0.0,0.000110101304017,0.0,0.0,5.066296577453613,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060154415667057,-1563.6488037109375,304.1516418457031,0.7263765335083008,0.1096511334180831,0.0995024144649505,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208494353108,-57.66450119018555,292.17352294921875,0.5516629815101624,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574228405952453,-2561.987060546875,304.15777587890625,0.930956780910492,0.2317500412464141,0.162954032421112,293.1942443847656,297.1499938964844,293.1499938964844,0.174005925655365,-3758.094482421875,304.154541015625,0.9593513011932372,0.251706600189209,0.2390926629304886,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741582110524,-2648.17724609375,300.73779296875,0.5516629815101624,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976189255714417,0.7976189255714417,1.0,1.0,-0.93434077501297,0.3669680655002594,0.5673726797103882,0.2291338592767715,0.0,0.0,0.167464405298233,28.851322174072266,25.0,0.0838995352387428,-4819.109375,108.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080374345183372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292191267013,0.1284334808588028,-4.257193722878583e-06,0.0,0.0001096442574635,0.0,0.0,5.034761428833008,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060154415667057,-1563.6488037109375,304.1516418457031,0.7263765335083008,0.1096511334180831,0.0995024144649505,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208494353108,-57.66450119018555,292.17352294921875,0.5516629815101624,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574228405952453,-2561.987060546875,304.15777587890625,0.930956780910492,0.2317500412464141,0.162954032421112,293.1942443847656,297.1499938964844,293.1499938964844,0.174005925655365,-3758.094482421875,304.154541015625,0.9593513011932372,0.251706600189209,0.2390926629304886,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741582110524,-2648.17724609375,300.73779296875,0.5516629815101624,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976189255714417,0.7976189255714417,1.0,1.0,-0.93434077501297,0.3669680655002594,0.5673726797103882,0.2291338592767715,0.0,0.0,0.167464405298233,28.851322174072266,25.0,0.0838995352387428,-4819.109375,108.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080374345183372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292191267013,0.1284334808588028,-4.257193722878583e-06,0.0,0.0001096442574635,0.0,0.0,5.034761428833008,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599578730762004,-1560.2578125,304.1517028808594,0.7276617288589478,0.1094189286231994,0.099286749958992,293.5066833496094,297.1499938964844,293.1499938964844,0.0006663929671049,-53.308048248291016,292.0997009277344,0.55341637134552,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563667953014373,-2548.166748046875,304.1582946777344,0.9318456053733826,0.2304619997739792,0.1620696783065796,293.19390869140625,297.1499938964844,293.1499938964844,0.1735690534114837,-3750.57275390625,304.1545104980469,0.9613250494003296,0.2512133121490478,0.2386160194873809,293.28076171875,297.1499938964844,293.1499938964844,0.0078428192064166,-2640.90966796875,300.7141418457031,0.55341637134552,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.16131591796875,1.0,0.202014684677124,0.7976257801055908,0.7976257801055908,1.0,1.0,-0.9323619604110718,0.3662376701831817,0.5661243200302124,0.2283121347427368,0.0,0.0,0.1667029112577438,28.50124168395996,25.0,0.2199281007051468,-4809.67431640625,107.29463958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078031584620475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280525624752044,0.1280568093061447,-4.256557076587342e-06,0.0,0.0001094065009965,0.0,0.0,5.018832683563232,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597587078809738,-1556.8231201171875,304.1517639160156,0.7287111878395081,0.1091926544904708,0.0990697368979454,293.51177978515625,297.1499938964844,293.1499938964844,0.0006108988309279,-48.86830139160156,292.0244445800781,0.5549447536468506,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.155260756611824,-2533.67333984375,304.1587829589844,0.932258129119873,0.2291174679994583,0.1611447781324386,293.1935729980469,297.1499938964844,293.1499938964844,0.1731317043304443,-3743.0341796875,304.15447998046875,0.962938904762268,0.2507236003875732,0.2381414473056793,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117395751178,-2633.66796875,300.6903686523437,0.5549447536468506,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.16162109375,1.0,0.2012740075588226,0.7976386547088623,0.7976386547088623,1.0,1.0,-0.930347740650177,0.36550173163414,0.5648460388183594,0.2274594604969024,0.0,0.0,0.1659115105867386,28.19591522216797,25.0,0.7190669775009155,-4799.8046875,106.26143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1075635179877281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127668485045433,0.1276727467775344,-4.255916337569943e-06,0.0,0.0001091633021133,0.0,0.0,5.002608776092529,0.0,0.0,0.0,0.2740994989871979,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593739040195941,-1550.19091796875,304.1518249511719,0.7302603125572205,0.1087518483400344,0.0986556783318519,293.5227355957031,297.1499938964844,293.1499938964844,0.0005200731102377,-40.41010284423828,291.86981201171875,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083997011184,-2502.78271484375,304.1597900390625,0.9318313002586364,0.2262613773345947,0.1591815203428268,293.1929016113281,297.1499938964844,293.1499938964844,0.1722628474235534,-3728.034912109375,304.1544189453125,0.9652818441390992,0.2497550100088119,0.2372080683708191,293.2821655273437,297.1499938964844,293.1499938964844,0.007750048302114,-2619.17724609375,300.6425476074219,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999664306640625,0.7976644039154053,0.7976644039154053,1.0,1.0,-0.926256775856018,0.3640350699424743,0.5622216463088989,0.2256602346897125,0.0,0.0,0.1641499698162078,27.695629119873047,25.0,1.3557066917419434,-4778.5419921875,104.3973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070678904652595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268265396356582,0.1268308013677597,-4.254562099959003e-06,0.0,0.0001086602933355,0.0,0.0,4.967131614685059,0.0,0.0,0.0,0.2739642560482025,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593739040195941,-1550.19091796875,304.1518249511719,0.7302603125572205,0.1087518483400344,0.0986556783318519,293.5227355957031,297.1499938964844,293.1499938964844,0.0005200731102377,-40.41010284423828,291.86981201171875,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083997011184,-2502.78271484375,304.1597900390625,0.9318313002586364,0.2262613773345947,0.1591815203428268,293.1929016113281,297.1499938964844,293.1499938964844,0.1722628474235534,-3728.034912109375,304.1544189453125,0.9652818441390992,0.2497550100088119,0.2372080683708191,293.2821655273437,297.1499938964844,293.1499938964844,0.007750048302114,-2619.17724609375,300.6425476074219,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999664306640625,0.7976644039154053,0.7976644039154053,1.0,1.0,-0.926256775856018,0.3640350699424743,0.5622216463088989,0.2256602346897125,0.0,0.0,0.1641499698162078,27.695629119873047,25.0,1.3557066917419434,-4778.5419921875,104.3973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070678904652595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268265396356582,0.1268308013677597,-4.254562099959003e-06,0.0,0.0001086602933355,0.0,0.0,4.967131614685059,0.0,0.0,0.0,0.2739642560482025,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589890033006668,-1543.5731201171875,304.15185546875,0.7311166524887085,0.1082970574498176,0.0982402116060257,293.5346984863281,297.1499938964844,293.1499938964844,0.000466673693154,-30.17402076721192,291.7083435058594,0.5592187643051147,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503866016864776,-2469.5791015625,304.16070556640625,0.9298960566520692,0.2231863290071487,0.1570679694414138,293.1922912597656,297.1499938964844,293.1499938964844,0.1714103817939758,-3713.31005859375,304.1543884277344,0.96662038564682,0.248791292309761,0.2362865805625915,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893335208296,-2604.861328125,300.59405517578125,0.5592187643051147,0.050000000745058,0.2285248786211013,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988430470228195,0.797690212726593,0.797690212726593,1.0,1.0,-0.9220319390296936,0.3625706732273102,0.559461236000061,0.2236800789833068,0.0,0.0,0.1622849553823471,27.31570625305176,25.0,1.1161596775054932,-4755.90869140625,102.73975372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065488383173942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259198039770126,0.125924065709114,-4.253075985616306e-06,0.0,0.0001081335212802,0.0,0.0,4.928937911987305,0.0,0.0,0.0,0.2738185822963714,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589890033006668,-1543.5731201171875,304.15185546875,0.7311166524887085,0.1082970574498176,0.0982402116060257,293.5346984863281,297.1499938964844,293.1499938964844,0.000466673693154,-30.17402076721192,291.7083435058594,0.5592187643051147,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503866016864776,-2469.5791015625,304.16070556640625,0.9298960566520692,0.2231863290071487,0.1570679694414138,293.1922912597656,297.1499938964844,293.1499938964844,0.1714103817939758,-3713.31005859375,304.1543884277344,0.96662038564682,0.248791292309761,0.2362865805625915,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893335208296,-2604.861328125,300.59405517578125,0.5592187643051147,0.050000000745058,0.2285248786211013,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988430470228195,0.797690212726593,0.797690212726593,1.0,1.0,-0.9220319390296936,0.3625706732273102,0.559461236000061,0.2236800789833068,0.0,0.0,0.1622849553823471,27.31570625305176,25.0,1.1161596775054932,-4755.90869140625,102.73975372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065488383173942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259198039770126,0.125924065709114,-4.253075985616306e-06,0.0,0.0001081335212802,0.0,0.0,4.928937911987305,0.0,0.0,0.0,0.2738185822963714,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585908852517604,-1536.7431640625,304.1518859863281,0.7313658595085144,0.1078185588121414,0.0978084504604339,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160731041338,-20.22571182250977,291.5394592285156,0.5604559779167175,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477078348398208,-2434.201416015625,304.1615905761719,0.926657497882843,0.219908058643341,0.1548125445842743,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686748027801,-3698.76123046875,304.1543273925781,0.9671429991722108,0.2478273510932922,0.2353697121143341,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293731108307,-2590.667724609375,300.5448608398437,0.5604559779167175,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978576779365539,0.7977273464202881,0.7977273464202881,1.0,1.0,-0.917649745941162,0.3611194789409637,0.5565302968025208,0.2214633971452713,0.0,0.0,0.1603799164295196,27.02878761291504,25.0,0.6893786191940308,-4732.8291015625,101.23098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060071662068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249950677156448,0.1249993219971656,-4.251533482602099e-06,0.0,0.0001075838008546,0.0,0.0,4.890003204345703,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585908852517604,-1536.7431640625,304.1518859863281,0.7313658595085144,0.1078185588121414,0.0978084504604339,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160731041338,-20.22571182250977,291.5394592285156,0.5604559779167175,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477078348398208,-2434.201416015625,304.1615905761719,0.926657497882843,0.219908058643341,0.1548125445842743,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686748027801,-3698.76123046875,304.1543273925781,0.9671429991722108,0.2478273510932922,0.2353697121143341,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293731108307,-2590.667724609375,300.5448608398437,0.5604559779167175,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978576779365539,0.7977273464202881,0.7977273464202881,1.0,1.0,-0.917649745941162,0.3611194789409637,0.5565302968025208,0.2214633971452713,0.0,0.0,0.1603799164295196,27.02878761291504,25.0,0.6893786191940308,-4732.8291015625,101.23098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060071662068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249950677156448,0.1249993219971656,-4.251533482602099e-06,0.0,0.0001075838008546,0.0,0.0,4.890003204345703,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751726567745,-1529.627197265625,304.1519470214844,0.7310982942581177,0.1073128879070282,0.0973559021949768,293.5619201660156,297.1499938964844,293.1499938964844,0.000351941678673,-9.827797889709473,291.3624572753906,0.5612314939498901,0.050000000745058,0.0481625013053417,293.23358154296875,297.1499938964844,293.1499938964844,0.1448861509561538,-2396.809326171875,304.1624450683594,0.9223089814186096,0.2164437770843505,0.1524260491132736,293.1913146972656,297.1499938964844,293.1499938964844,0.1697339415550232,-3684.321044921875,304.1542663574219,0.9669984579086304,0.2468603253364563,0.2344536483287811,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699812732636,-2576.54541015625,300.4949645996094,0.5612314939498901,0.050000000745058,0.2284621745347976,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969766318798065,0.7977644801139832,0.7977644801139832,1.0,1.0,-0.913107693195343,0.3596938550472259,0.5534138679504395,0.2189735174179077,0.0,0.0,0.1584743559360504,26.814151763916016,25.0,0.2326106578111648,-4709.65673828125,99.83118438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054465696215629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240711584687233,0.1240754052996635,-4.249978246662067e-06,0.0,0.0001070148646249,0.0,0.0,4.851137161254883,0.0,0.0,0.0,0.2735206484794616,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751726567745,-1529.627197265625,304.1519470214844,0.7310982942581177,0.1073128879070282,0.0973559021949768,293.5619201660156,297.1499938964844,293.1499938964844,0.000351941678673,-9.827797889709473,291.3624572753906,0.5612314939498901,0.050000000745058,0.0481625013053417,293.23358154296875,297.1499938964844,293.1499938964844,0.1448861509561538,-2396.809326171875,304.1624450683594,0.9223089814186096,0.2164437770843505,0.1524260491132736,293.1913146972656,297.1499938964844,293.1499938964844,0.1697339415550232,-3684.321044921875,304.1542663574219,0.9669984579086304,0.2468603253364563,0.2344536483287811,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699812732636,-2576.54541015625,300.4949645996094,0.5612314939498901,0.050000000745058,0.2284621745347976,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969766318798065,0.7977644801139832,0.7977644801139832,1.0,1.0,-0.913107693195343,0.3596938550472259,0.5534138679504395,0.2189735174179077,0.0,0.0,0.1584743559360504,26.814151763916016,25.0,0.2326106578111648,-4709.65673828125,99.83118438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054465696215629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240711584687233,0.1240754052996635,-4.249978246662067e-06,0.0,0.0001070148646249,0.0,0.0,4.851137161254883,0.0,0.0,0.0,0.2735206484794616,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.057959746569395,-1525.9454345703125,304.1520080566406,0.7307984232902527,0.1070491224527359,0.0971209183335304,293.56951904296875,297.1499938964844,293.1499938964844,0.0003092447004746,-4.4783549308776855,291.2707214355469,0.5614755153656006,0.050000000745058,0.0481609292328357,293.2373352050781,297.1499938964844,293.1499938964844,0.1434273272752761,-2377.424072265625,304.1628112792969,0.9197861552238464,0.2146486490964889,0.1511881202459335,293.1911315917969,297.1499938964844,293.1499938964844,0.1693181097507476,-3677.122314453125,304.1542663574219,0.96671724319458,0.2463749200105667,0.2339950203895568,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404369272291,-2569.49365234375,300.46978759765625,0.5614755153656006,0.050000000745058,0.2284547090530395,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965664178133011,0.7977830171585083,0.7977830171585083,1.0,1.0,-0.9107784628868104,0.3589935004711151,0.5517849326133728,0.217621624469757,0.0,0.0,0.1575326770544052,26.72842788696289,25.0,0.0315485745668411,-4698.14404296875,99.16216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051609367132186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236155703663826,0.1236198246479034,-4.249207449902315e-06,0.0,0.0001067249831976,0.0,0.0,4.8319854736328125,0.0,0.0,0.0,0.273447185754776,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577386319637298,-1522.17041015625,304.15203857421875,0.7303987741470337,0.1067776158452034,0.0968795642256736,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5616359114646912,0.050000000745058,0.0481599047780036,293.24102783203125,297.1499938964844,293.1499938964844,0.1419386565685272,-2357.603515625,304.1632080078125,0.9170647859573364,0.2128142714500427,0.1499221622943878,293.1909484863281,297.1499938964844,293.1499938964844,0.1689026206731796,-3669.926025390625,304.1542358398437,0.9663126468658448,0.245887890458107,0.2335354685783386,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109633617103,-2562.43896484375,300.44439697265625,0.5616359114646912,0.050000000745058,0.2284498512744903,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314819335937,291.1640319824219,1.0,0.1961729526519775,0.7978057861328125,0.7978057861328125,1.0,1.0,-0.9084106087684632,0.3583017587661743,0.550108790397644,0.21619912981987,0.0,0.0,0.1566024869680404,26.65496635437012,25.0,-0.1409749388694763,-4686.712890625,98.50979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048728451132774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123166449368,0.1231707036495208,-4.248445293342229e-06,0.0,0.0001064326061168,0.0,0.0,4.813114643096924,0.0,0.0,0.0,0.2733747661113739,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572766289114952,-1514.2940673828125,304.1521301269531,0.729340136051178,0.1062066033482551,0.0963754057884216,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5617507696151733,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388851702213287,-2316.81982421875,304.16387939453125,0.9111775159835817,0.2090438604354858,0.1473176479339599,293.190673828125,297.1499938964844,293.1499938964844,0.1680696606636047,-3655.486083984375,304.1542053222656,0.9651926755905152,0.2449061572551727,0.2326117753982544,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521051719784,-2548.280029296875,300.39312744140625,0.5617507696151733,0.050000000745058,0.2284465283155441,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954247504472732,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9035657048225404,0.3569426536560058,0.5466230511665344,0.2131530493497848,0.0,0.0,0.1547753363847732,26.537494659423828,25.0,-0.3084745109081268,-4664.0498046875,97.2428970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.104293093085289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222891137003898,0.1222933605313301,-4.246955995768076e-06,0.0,0.0001058442358043,0.0,0.0,4.776284217834473,0.0,0.0,0.0,0.2732333838939667,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572766289114952,-1514.2940673828125,304.1521301269531,0.729340136051178,0.1062066033482551,0.0963754057884216,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5617507696151733,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388851702213287,-2316.81982421875,304.16387939453125,0.9111775159835817,0.2090438604354858,0.1473176479339599,293.190673828125,297.1499938964844,293.1499938964844,0.1680696606636047,-3655.486083984375,304.1542053222656,0.9651926755905152,0.2449061572551727,0.2326117753982544,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521051719784,-2548.280029296875,300.39312744140625,0.5617507696151733,0.050000000745058,0.2284465283155441,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954247504472732,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9035657048225404,0.3569426536560058,0.5466230511665344,0.2131530493497848,0.0,0.0,0.1547753363847732,26.537494659423828,25.0,-0.3084745109081268,-4664.0498046875,97.2428970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.104293093085289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222891137003898,0.1222933605313301,-4.246955995768076e-06,0.0,0.0001058442358043,0.0,0.0,4.776284217834473,0.0,0.0,0.0,0.2732333838939667,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567779131233692,-1505.805419921875,304.1522521972656,0.7279517650604248,0.1055898740887641,0.095832735300064,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5616307854652405,0.050000000745058,0.0481600351631641,293.2551574707031,297.1499938964844,293.1499938964844,0.135739266872406,-2274.613037109375,304.1644897460937,0.9049122333526612,0.2051513493061065,0.1446248441934585,293.1905212402344,297.1499938964844,293.1499938964844,0.1672262549400329,-3640.84130859375,304.1542053222656,0.9637002944946288,0.24390909075737,0.2316762059926986,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931398801505,-2533.980224609375,300.3411560058594,0.5616307854652405,0.050000000745058,0.2284504622220993,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947172284126281,0.7978967428207397,0.7978967428207397,1.0,1.0,-0.898564875125885,0.3556005358695984,0.5429643392562866,0.2098649889230728,0.0,0.0,0.1529681086540222,26.45327949523925,25.0,-0.227379024028778,-4641.4345703125,96.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037137806415557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214313805103302,0.1214356273412704,-4.24551171818166e-06,0.0,0.0001052563020493,0.0,0.0,4.74033260345459,0.0,0.0,0.0,0.2730954885482788,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567779131233692,-1505.805419921875,304.1522521972656,0.7279517650604248,0.1055898740887641,0.095832735300064,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5616307854652405,0.050000000745058,0.0481600351631641,293.2551574707031,297.1499938964844,293.1499938964844,0.135739266872406,-2274.613037109375,304.1644897460937,0.9049122333526612,0.2051513493061065,0.1446248441934585,293.1905212402344,297.1499938964844,293.1499938964844,0.1672262549400329,-3640.84130859375,304.1542053222656,0.9637002944946288,0.24390909075737,0.2316762059926986,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931398801505,-2533.980224609375,300.3411560058594,0.5616307854652405,0.050000000745058,0.2284504622220993,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947172284126281,0.7978967428207397,0.7978967428207397,1.0,1.0,-0.898564875125885,0.3556005358695984,0.5429643392562866,0.2098649889230728,0.0,0.0,0.1529681086540222,26.45327949523925,25.0,-0.227379024028778,-4641.4345703125,96.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037137806415557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214313805103302,0.1214356273412704,-4.24551171818166e-06,0.0,0.0001052563020493,0.0,0.0,4.74033260345459,0.0,0.0,0.0,0.2730954885482788,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562431067228317,-1496.7197265625,304.15240478515625,0.7262939810752869,0.1049319729208946,0.0952527597546577,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613355040550232,0.050000000745058,0.0481620132923126,293.26171875,297.1499938964844,293.1499938964844,0.1325204223394394,-2231.22216796875,304.1650390625,0.8984935879707336,0.2011573612689972,0.141859158873558,293.1904296875,297.1499938964844,293.1499938964844,0.1663708090782165,-3625.96484375,304.1542358398437,0.9619120955467224,0.2428982406854629,0.2307274937629699,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339501395821,-2519.504638671875,300.2884521484375,0.5613355040550232,0.050000000745058,0.2284598499536514,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940380930900573,0.7979499101638794,0.7979499101638794,1.0,1.0,-0.8934239149093628,0.3542649447917938,0.5391589999198914,0.2063862383365631,0.0,0.0,0.1511611491441726,26.39389038085937,25.0,-0.0982879772782325,-4618.67431640625,94.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031397730112075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205813512206077,0.120585598051548,-4.244092451699544e-06,0.0,0.000104673752503,0.0,0.0,4.704758167266846,0.0,0.0,0.0,0.2729592025279999,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562431067228317,-1496.7197265625,304.15240478515625,0.7262939810752869,0.1049319729208946,0.0952527597546577,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613355040550232,0.050000000745058,0.0481620132923126,293.26171875,297.1499938964844,293.1499938964844,0.1325204223394394,-2231.22216796875,304.1650390625,0.8984935879707336,0.2011573612689972,0.141859158873558,293.1904296875,297.1499938964844,293.1499938964844,0.1663708090782165,-3625.96484375,304.1542358398437,0.9619120955467224,0.2428982406854629,0.2307274937629699,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339501395821,-2519.504638671875,300.2884521484375,0.5613355040550232,0.050000000745058,0.2284598499536514,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940380930900573,0.7979499101638794,0.7979499101638794,1.0,1.0,-0.8934239149093628,0.3542649447917938,0.5391589999198914,0.2063862383365631,0.0,0.0,0.1511611491441726,26.39389038085937,25.0,-0.0982879772782325,-4618.67431640625,94.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031397730112075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205813512206077,0.120585598051548,-4.244092451699544e-06,0.0,0.000104673752503,0.0,0.0,4.704758167266846,0.0,0.0,0.0,0.2729592025279999,4.0,0.0,1.0
