time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771159172058,-1487.125,304.15252685546875,0.7244246602058411,0.1042398661375045,0.0946411341428756,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609130263328552,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1292085796594619,-2186.343505859375,304.16552734375,0.8916562795639038,0.1970093548297882,0.1390004009008407,293.190185546875,297.1499938964844,293.1499938964844,0.1655295193195343,-3611.32421875,304.1542358398437,0.9599361419677734,0.2419218719005584,0.2297962754964828,293.2929077148437,297.1499938964844,293.1499938964844,0.007274501491338,-2504.8408203125,300.2350158691406,0.5609130263328552,0.050000000745058,0.2284732162952423,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.193378672003746,0.798003077507019,0.798003077507019,1.0,1.0,-0.8881601095199585,0.3529214262962341,0.5352386832237244,0.2027756422758102,0.0,0.0,0.149342730641365,26.35301399230957,25.0,0.0725336521863937,-4595.669921875,93.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025739833712577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337657213211,0.1197380051016807,-4.242686827637954e-06,0.0,0.0001040995557559,0.0,0.0,4.669336795806885,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771159172058,-1487.125,304.15252685546875,0.7244246602058411,0.1042398661375045,0.0946411341428756,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609130263328552,0.050000000745058,0.0481648296117782,293.2682189941406,297.1499938964844,293.1499938964844,0.1292085796594619,-2186.343505859375,304.16552734375,0.8916562795639038,0.1970093548297882,0.1390004009008407,293.190185546875,297.1499938964844,293.1499938964844,0.1655295193195343,-3611.32421875,304.1542358398437,0.9599361419677734,0.2419218719005584,0.2297962754964828,293.2929077148437,297.1499938964844,293.1499938964844,0.007274501491338,-2504.8408203125,300.2350158691406,0.5609130263328552,0.050000000745058,0.2284732162952423,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.193378672003746,0.798003077507019,0.798003077507019,1.0,1.0,-0.8881601095199585,0.3529214262962341,0.5352386832237244,0.2027756422758102,0.0,0.0,0.149342730641365,26.35301399230957,25.0,0.0725336521863937,-4595.669921875,93.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025739833712577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337657213211,0.1197380051016807,-4.242686827637954e-06,0.0,0.0001040995557559,0.0,0.0,4.669336795806885,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055384024977684,-1482.164794921875,304.1526184082031,0.7234266996383667,0.1038832366466522,0.094325415790081,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.560667097568512,0.050000000745058,0.0481664724647998,293.2714538574219,297.1499938964844,293.1499938964844,0.12750805914402,-2163.203369140625,304.1658020019531,0.8880708813667297,0.1948787420988083,0.1375271081924438,293.19000244140625,297.1499938964844,293.1499938964844,0.1651246547698974,-3604.27734375,304.1542053222656,0.958914041519165,0.2414509654045105,0.229349598288536,293.29376220703125,297.1499938964844,293.1499938964844,0.007244667969644,-2497.431884765625,300.2080078125,0.560667097568512,0.050000000745058,0.2284810096025467,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930542886257171,0.7980296015739441,0.7980296015739441,1.0,1.0,-0.8854879140853882,0.3522421419620514,0.5332457423210144,0.2009404599666595,0.0,0.0,0.1484211385250091,26.33789825439453,25.0,0.1803592145442962,-4584.03076171875,93.0335922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1022946238517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193078234791755,0.1193120628595352,-4.241985607222887e-06,0.0,0.0001038160407915,0.0,0.0,4.651556491851807,0.0,0.0,0.0,0.2727556526660919,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055085189640522,-1477.1131591796875,304.1526794433594,0.7223947644233704,0.1035208776593208,0.0940041616559028,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604050755500793,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257893443107605,-2139.75048828125,304.1660461425781,0.884408175945282,0.1927259415388107,0.1360345184803009,293.1897888183594,297.1499938964844,293.1499938964844,0.1647251546382904,-3597.3203125,304.1541442871094,0.957870364189148,0.2409841567277908,0.228909283876419,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147659957408,-2489.972900390625,300.18084716796875,0.5604050755500793,0.050000000745058,0.2284893244504928,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927326023578643,0.7980605959892273,0.7980605959892273,1.0,1.0,-0.8827942609786987,0.3515566885471344,0.5312376022338867,0.1990968286991119,0.0,0.0,0.1474880427122116,26.325477600097656,25.0,0.27248615026474,-4572.283203125,92.44821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020176261663436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188784390687942,0.1188826784491539,-4.2412816583237145e-06,0.0,0.0001035349268931,0.0,0.0,4.633646488189697,0.0,0.0,0.0,0.2726872265338897,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740669429302,-1466.80224609375,304.1528015136719,0.7202491760253906,0.1027829572558403,0.0933487564325332,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598471164703369,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.122322641313076,-2092.244873046875,304.1664733886719,0.8769269585609436,0.188373327255249,0.133012443780899,293.1894226074219,297.1499938964844,293.1499938964844,0.1639313995838165,-3583.48291015625,304.1540832519531,0.9557194113731384,0.2400523126125335,0.2280339449644088,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548041887581,-2474.920654296875,300.1260681152344,0.5598471164703369,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920954287052154,0.7981225252151489,0.7981225252151489,1.0,1.0,-0.8773553371429443,0.350166380405426,0.5271889567375183,0.1954001635313034,0.0,0.0,0.1455905586481094,26.306793212890625,25.0,0.3631223440170288,-4548.51953125,91.28565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014700233936309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093139410018,0.1180135533213615,-4.239861482346896e-06,0.0,0.0001029791746987,0.0,0.0,4.597430229187012,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740669429302,-1466.80224609375,304.1528015136719,0.7202491760253906,0.1027829572558403,0.0933487564325332,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598471164703369,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.122322641313076,-2092.244873046875,304.1664733886719,0.8769269585609436,0.188373327255249,0.133012443780899,293.1894226074219,297.1499938964844,293.1499938964844,0.1639313995838165,-3583.48291015625,304.1540832519531,0.9557194113731384,0.2400523126125335,0.2280339449644088,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548041887581,-2474.920654296875,300.1260681152344,0.5598471164703369,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920954287052154,0.7981225252151489,0.7981225252151489,1.0,1.0,-0.8773553371429443,0.350166380405426,0.5271889567375183,0.1954001635313034,0.0,0.0,0.1455905586481094,26.306793212890625,25.0,0.3631223440170288,-4548.51953125,91.28565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014700233936309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093139410018,0.1180135533213615,-4.239861482346896e-06,0.0,0.0001029791746987,0.0,0.0,4.597430229187012,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503788411617,-1456.3067626953125,304.15289306640625,0.7180105447769165,0.1020338088274002,0.092681661248207,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592542290687561,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209950923919,-2043.977294921875,304.16680908203125,0.8692732453346252,0.1839479506015777,0.1299426853656768,293.1891174316406,297.1499938964844,293.1499938964844,0.163138210773468,-3569.636474609375,304.154052734375,0.9534862637519836,0.2391180396080017,0.2271574437618255,293.298095703125,297.1499938964844,293.1499938964844,0.0070947036147117,-2459.710693359375,300.0706481933594,0.5592542290687561,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914639621973037,0.7981843948364258,0.7981843948364258,1.0,1.0,-0.871845543384552,0.3487449586391449,0.5231005549430847,0.1917019337415695,0.0,0.0,0.1436580121517181,26.294921875,25.0,0.3714978098869324,-4524.49853515625,90.13126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009296029806137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171295717358589,0.1171338111162185,-4.238425844960148e-06,0.0,0.0001024307202897,0.0,0.0,4.560815811157227,0.0,0.0,0.0,0.2724090814590454,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503788411617,-1456.3067626953125,304.15289306640625,0.7180105447769165,0.1020338088274002,0.092681661248207,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592542290687561,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209950923919,-2043.977294921875,304.16680908203125,0.8692732453346252,0.1839479506015777,0.1299426853656768,293.1891174316406,297.1499938964844,293.1499938964844,0.163138210773468,-3569.636474609375,304.154052734375,0.9534862637519836,0.2391180396080017,0.2271574437618255,293.298095703125,297.1499938964844,293.1499938964844,0.0070947036147117,-2459.710693359375,300.0706481933594,0.5592542290687561,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914639621973037,0.7981843948364258,0.7981843948364258,1.0,1.0,-0.871845543384552,0.3487449586391449,0.5231005549430847,0.1917019337415695,0.0,0.0,0.1436580121517181,26.294921875,25.0,0.3714978098869324,-4524.49853515625,90.13126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009296029806137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171295717358589,0.1171338111162185,-4.238425844960148e-06,0.0,0.0001024307202897,0.0,0.0,4.560815811157227,0.0,0.0,0.0,0.2724090814590454,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205626368522,-1445.7353515625,304.1529846191406,0.7156981825828552,0.1012815237045288,0.0920100435614585,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586377382278442,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152705997228622,-1994.729248046875,304.1671142578125,0.8614526987075806,0.1794303655624389,0.1268111616373062,293.1888122558594,297.1499938964844,293.1499938964844,0.1623458564281463,-3555.786376953125,304.1540222167969,0.9511897563934326,0.2381849437952041,0.2262808233499527,293.2998046875,297.1499938964844,293.1499938964844,0.0070345206186175,-2444.3525390625,300.0146484375,0.5586377382278442,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908354610204696,0.7982546091079712,0.7982546091079712,1.0,1.0,-0.8662572503089905,0.3472754061222076,0.5189818739891052,0.1880378872156143,0.0,0.0,0.1416871845722198,26.2886905670166,25.0,0.4165782332420349,-4500.23291015625,88.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003944352269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116239957511425,0.116244189441204,-4.236977929394925e-06,0.0,0.0001018875918816,0.0,0.0,4.523837089538574,0.0,0.0,0.0,0.2722679078578949,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205626368522,-1445.7353515625,304.1529846191406,0.7156981825828552,0.1012815237045288,0.0920100435614585,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586377382278442,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152705997228622,-1994.729248046875,304.1671142578125,0.8614526987075806,0.1794303655624389,0.1268111616373062,293.1888122558594,297.1499938964844,293.1499938964844,0.1623458564281463,-3555.786376953125,304.1540222167969,0.9511897563934326,0.2381849437952041,0.2262808233499527,293.2998046875,297.1499938964844,293.1499938964844,0.0070345206186175,-2444.3525390625,300.0146484375,0.5586377382278442,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908354610204696,0.7982546091079712,0.7982546091079712,1.0,1.0,-0.8662572503089905,0.3472754061222076,0.5189818739891052,0.1880378872156143,0.0,0.0,0.1416871845722198,26.2886905670166,25.0,0.4165782332420349,-4500.23291015625,88.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003944352269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116239957511425,0.116244189441204,-4.236977929394925e-06,0.0,0.0001018875918816,0.0,0.0,4.523837089538574,0.0,0.0,0.0,0.2722679078578949,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909438729286,-1435.1932373046875,304.1530456542969,0.7133384346961975,0.1005341410636901,0.0913410112261772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.558016300201416,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116723865270614,-1944.4879150390625,304.1674194335937,0.8535075783729553,0.1748288869857788,0.1236175075173378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615579724311828,-3541.997802734375,304.15399169921875,0.9488674998283386,0.2372586280107498,0.2254094034433365,293.3014831542969,297.1499938964844,293.1499938964844,0.006974316202104,-2428.855224609375,299.9582214355469,0.558016300201416,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902081221342086,0.7983248233795166,0.7983248233795166,1.0,1.0,-0.8606041669845581,0.3457430005073547,0.5148612260818481,0.1844613850116729,0.0,0.0,0.1396636068820953,26.286157608032227,25.0,0.5164219737052917,-4475.65185546875,87.8362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998621210455894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352186083793,0.1153394505381584,-4.235514552419772e-06,0.0,0.0001013473593047,0.0,0.0,4.486283779144287,0.0,0.0,0.0,0.2721246480941772,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909438729286,-1435.1932373046875,304.1530456542969,0.7133384346961975,0.1005341410636901,0.0913410112261772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.558016300201416,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116723865270614,-1944.4879150390625,304.1674194335937,0.8535075783729553,0.1748288869857788,0.1236175075173378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615579724311828,-3541.997802734375,304.15399169921875,0.9488674998283386,0.2372586280107498,0.2254094034433365,293.3014831542969,297.1499938964844,293.1499938964844,0.006974316202104,-2428.855224609375,299.9582214355469,0.558016300201416,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902081221342086,0.7983248233795166,0.7983248233795166,1.0,1.0,-0.8606041669845581,0.3457430005073547,0.5148612260818481,0.1844613850116729,0.0,0.0,0.1396636068820953,26.286157608032227,25.0,0.5164219737052917,-4475.65185546875,87.8362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998621210455894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352186083793,0.1153394505381584,-4.235514552419772e-06,0.0,0.0001013473593047,0.0,0.0,4.486283779144287,0.0,0.0,0.0,0.2721246480941772,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522781647741794,-1429.965576171875,304.1530456542969,0.7121502757072449,0.1001645699143409,0.0910095274448394,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577106475830078,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098620072007179,-1919.0814208984373,304.16754150390625,0.8495132327079773,0.1725073009729385,0.1220029592514038,293.1883850097656,297.1499938964844,293.1499938964844,0.1611665785312652,-3535.142333984375,304.15399169921875,0.947709858417511,0.2367986887693405,0.2249766439199447,293.30230712890625,297.1499938964844,293.1499938964844,0.006944234482944,-2421.061279296875,299.92987060546875,0.5577106475830078,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898946613073349,0.7983599305152893,0.7983599305152893,1.0,1.0,-0.857763409614563,0.3449509739875793,0.5128124356269836,0.1827248930931091,0.0,0.0,0.1386285871267318,26.28550720214844,25.0,0.5614331960678101,-4463.2333984375,87.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.099596194922924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148754581809043,0.114879697561264,-4.234773768985178e-06,0.0,0.0001010774794849,0.0,0.0,4.467220306396484,0.0,0.0,0.0,0.2720519602298736,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.051967903971672,-1424.7862548828125,304.153076171875,0.7109631299972534,0.0997991040349006,0.0906811952590942,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574131011962891,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080517098307609,-1893.589111328125,304.1676330566406,0.8455246686935425,0.1701829582452774,0.1203831881284713,293.1882629394531,297.1499938964844,293.1499938964844,0.1607769429683685,-3528.31396484375,304.1539611816406,0.946562111377716,0.2363405376672744,0.2245456874370575,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141746498644,-2413.240478515625,299.9014587402344,0.5574131011962891,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895813941955566,0.7984040379524231,0.7984040379524231,1.0,1.0,-0.8549219965934753,0.3441421687602997,0.5107797980308533,0.1810357868671417,0.0,0.0,0.1375785320997238,26.28474807739257,25.0,0.5814337730407715,-4450.74853515625,86.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993298813700676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144106313586235,0.1144148632884025,-4.234026619087672e-06,0.0,0.0001008071994874,0.0,0.0,4.4479594230651855,0.0,0.0,0.0,0.2719785273075104,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589456677436,-1414.639404296875,304.1530456542969,0.7086127400398254,0.0990843921899795,0.0900376886129379,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568549036979675,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044612675905227,-1842.768798828125,304.1677551269531,0.8376288414001465,0.1655645966529846,0.1171543896198272,293.18798828125,297.1499938964844,293.1499938964844,0.1600017249584198,-3514.7177734375,304.1539306640625,0.9443138241767884,0.2354258149862289,0.2236864566802978,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542165681719,-2397.550048828125,299.8443908691406,0.5568549036979675,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889562457799911,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.849269449710846,0.3424768447875976,0.5067926049232483,0.1778283864259719,0.0,0.0,0.1354454457759857,26.281394958496094,25.0,0.4893061518669128,-4425.71630859375,85.57337188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987947359681129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113469660282135,0.1134738996624946,-4.232512765156571e-06,0.0,0.0001002641001832,0.0,0.0,4.409003734588623,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589456677436,-1414.639404296875,304.1530456542969,0.7086127400398254,0.0990843921899795,0.0900376886129379,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568549036979675,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044612675905227,-1842.768798828125,304.1677551269531,0.8376288414001465,0.1655645966529846,0.1171543896198272,293.18798828125,297.1499938964844,293.1499938964844,0.1600017249584198,-3514.7177734375,304.1539306640625,0.9443138241767884,0.2354258149862289,0.2236864566802978,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542165681719,-2397.550048828125,299.8443908691406,0.5568549036979675,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889562457799911,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.849269449710846,0.3424768447875976,0.5067926049232483,0.1778283864259719,0.0,0.0,0.1354454457759857,26.281394958496094,25.0,0.4893061518669128,-4425.71630859375,85.57337188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987947359681129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113469660282135,0.1134738996624946,-4.232512765156571e-06,0.0,0.0001002641001832,0.0,0.0,4.409003734588623,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050770454108715,-1404.8582763671875,304.15301513671875,0.7063466310501099,0.0983964502811431,0.0894162952899932,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563628673553467,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009595245122909,-1792.8648681640625,304.16766357421875,0.8299206495285034,0.161051720380783,0.113983653485775,293.1877746582031,297.1499938964844,293.1499938964844,0.1592272520065307,-3501.121826171875,304.1539001464844,0.9421468377113342,0.2345051616430282,0.2228236645460128,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945593036711,-2381.826904296875,299.787109375,0.5563628673553467,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883347928524017,0.798580527305603,0.798580527305603,1.0,1.0,-0.8437058925628662,0.3407535254955292,0.5029523372650146,0.1748968809843063,0.0,0.0,0.1332984715700149,26.27371025085449,25.0,0.219569906592369,-4400.9111328125,84.46971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982552096247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257313251495,0.1125299632549285,-4.230986633046996e-06,0.0,9.971654799301176e-05,0.0,0.0,4.369965553283691,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050770454108715,-1404.8582763671875,304.15301513671875,0.7063466310501099,0.0983964502811431,0.0894162952899932,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563628673553467,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009595245122909,-1792.8648681640625,304.16766357421875,0.8299206495285034,0.161051720380783,0.113983653485775,293.1877746582031,297.1499938964844,293.1499938964844,0.1592272520065307,-3501.121826171875,304.1539001464844,0.9421468377113342,0.2345051616430282,0.2228236645460128,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945593036711,-2381.826904296875,299.787109375,0.5563628673553467,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883347928524017,0.798580527305603,0.798580527305603,1.0,1.0,-0.8437058925628662,0.3407535254955292,0.5029523372650146,0.1748968809843063,0.0,0.0,0.1332984715700149,26.27371025085449,25.0,0.219569906592369,-4400.9111328125,84.46971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982552096247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257313251495,0.1125299632549285,-4.230986633046996e-06,0.0,9.971654799301176e-05,0.0,0.0,4.369965553283691,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502100959420204,-1395.5693359375,304.1529541015625,0.7042441368103027,0.0977455228567123,0.0888241156935691,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561848640442,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976102277636528,-1744.822265625,304.1673583984375,0.8224784731864929,0.1567307412624359,0.1109301894903183,293.18768310546875,297.1499938964844,293.1499938964844,0.1584467887878418,-3487.407958984375,304.1539001464844,0.940079152584076,0.233568325638771,0.2219472080469131,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353341728448,-2366.119140625,299.7296447753906,0.5559561848640442,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877201497554779,0.7986807227134705,0.7986807227134705,1.0,1.0,-0.8382977843284607,0.3389851152896881,0.4993126988410949,0.1722974330186844,0.0,0.0,0.1311891376972198,26.259498596191406,25.0,-0.3219259679317474,-4376.8916015625,83.3957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.097711943089962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987375378608,0.1116029694676399,-4.229475052852649e-06,0.0,9.91651977528818e-05,0.0,0.0,4.331660270690918,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502100959420204,-1395.5693359375,304.1529541015625,0.7042441368103027,0.0977455228567123,0.0888241156935691,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561848640442,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976102277636528,-1744.822265625,304.1673583984375,0.8224784731864929,0.1567307412624359,0.1109301894903183,293.18768310546875,297.1499938964844,293.1499938964844,0.1584467887878418,-3487.407958984375,304.1539001464844,0.940079152584076,0.233568325638771,0.2219472080469131,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353341728448,-2366.119140625,299.7296447753906,0.5559561848640442,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877201497554779,0.7986807227134705,0.7986807227134705,1.0,1.0,-0.8382977843284607,0.3389851152896881,0.4993126988410949,0.1722974330186844,0.0,0.0,0.1311891376972198,26.259498596191406,25.0,-0.3219259679317474,-4376.8916015625,83.3957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.097711943089962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987375378608,0.1116029694676399,-4.229475052852649e-06,0.0,9.91651977528818e-05,0.0,0.0,4.331660270690918,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497025847434997,-1387.1865234375,304.1528015136719,0.7024022340774536,0.0971619337797164,0.0882846862077713,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944763198494911,-1699.675048828125,304.1667785644531,0.8153706789016724,0.1526899188756942,0.1080562993884086,293.18768310546875,297.1499938964844,293.1499938964844,0.1576632261276245,-3473.636962890625,304.1539001464844,0.9381487369537354,0.2326145023107528,0.2210535556077957,293.3081970214844,297.1499938964844,293.1499938964844,0.006677005905658,-2350.59228515625,299.672119140625,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987808585166931,0.7987808585166931,1.0,1.0,-0.8331426978111267,0.3371988534927368,0.4959438741207123,0.1700834035873413,0.0,0.0,0.1292449235916137,26.235654830932617,25.0,-1.416340708732605,-4354.7080078125,82.36420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694067120552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732577741146,0.1107368022203445,-4.228024408803321e-06,0.0,9.861459693638608e-05,0.0,0.0,4.295871734619141,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497025847434997,-1387.1865234375,304.1528015136719,0.7024022340774536,0.0971619337797164,0.0882846862077713,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944763198494911,-1699.675048828125,304.1667785644531,0.8153706789016724,0.1526899188756942,0.1080562993884086,293.18768310546875,297.1499938964844,293.1499938964844,0.1576632261276245,-3473.636962890625,304.1539001464844,0.9381487369537354,0.2326145023107528,0.2210535556077957,293.3081970214844,297.1499938964844,293.1499938964844,0.006677005905658,-2350.59228515625,299.672119140625,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987808585166931,0.7987808585166931,1.0,1.0,-0.8331426978111267,0.3371988534927368,0.4959438741207123,0.1700834035873413,0.0,0.0,0.1292449235916137,26.235654830932617,25.0,-1.416340708732605,-4354.7080078125,82.36420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694067120552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732577741146,0.1107368022203445,-4.228024408803321e-06,0.0,9.861459693638608e-05,0.0,0.0,4.295871734619141,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494733192026615,-1383.4105224609375,304.1527099609375,0.70159912109375,0.0968969464302063,0.0880394950509071,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555589199066162,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930070877075195,-1678.4765625,304.1664123535156,0.8119586706161499,0.1508003175258636,0.1067050993442535,293.1877136230469,297.1499938964844,293.1499938964844,0.1572698354721069,-3466.722412109375,304.1539306640625,0.9372430443763732,0.2321293652057647,0.2205996066331863,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481879912316,-2342.9013671875,299.64337158203125,0.5555589199066162,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868215948343277,0.7988309860229492,0.7988309860229492,1.0,1.0,-0.8306867480278015,0.336306631565094,0.4943801462650299,0.1691358387470245,0.0,0.0,0.1283759623765945,26.21956443786621,25.0,-1.906828999519348,-4344.59228515625,81.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969013571739196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103422567248344,0.1103464886546135,-4.2273509279766586e-06,0.0,9.834255615714936e-05,0.0,0.0,4.27973747253418,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049257855862379,-1379.866943359375,304.1526184082031,0.7008686065673828,0.0966469720005989,0.0878085419535636,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882884025574,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916101932525634,-1658.3155517578125,304.1659545898437,0.8086481094360352,0.1490102559328079,0.1054196953773498,293.18780517578125,297.1499938964844,293.1499938964844,0.1568720340728759,-3459.72607421875,304.1539306640625,0.936373233795166,0.2316361963748932,0.2201388329267501,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195856779813,-2335.245849609375,299.6147155761719,0.5554882884025574,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310221910476,0.7988901138305664,0.7988901138305664,1.0,1.0,-0.8283172249794006,0.3354157507419586,0.492901474237442,0.1683014035224914,0.0,0.0,0.127575933933258,26.200870513916016,25.0,-2.2382073402404785,-4335.13134765625,81.38641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376513242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099833846092224,0.1099876165390014,-4.226724286127137e-06,0.0,9.807493188418448e-05,0.0,0.0,4.264903545379639,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.048860777169466,-1373.34619140625,304.15240478515625,0.6996057033538818,0.0961850360035896,0.0873825773596763,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890584215521812,-1621.5018310546875,304.1648864746094,0.80242919921875,0.1457662582397461,0.1030734106898307,293.1881103515625,297.1499938964844,293.1499938964844,0.1560527086257934,-3445.296142578125,304.15399169921875,0.9347261190414428,0.2306167781352996,0.2191885411739349,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629095770418,-2319.9892578125,299.5575866699219,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859669238328933,0.7990084290504456,0.7990084290504456,1.0,1.0,-0.8238519430160522,0.3336361944675445,0.4902157485485077,0.1669873893260955,0.0,0.0,0.1261620074510574,26.156234741210938,25.0,-2.44385290145874,-4317.9208984375,80.46851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304008960723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519181013107,0.1093561500310897,-4.225616521580378e-06,0.0,9.756013605510816e-05,0.0,0.0,4.238813400268555,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.048860777169466,-1373.34619140625,304.15240478515625,0.6996057033538818,0.0961850360035896,0.0873825773596763,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890584215521812,-1621.5018310546875,304.1648864746094,0.80242919921875,0.1457662582397461,0.1030734106898307,293.1881103515625,297.1499938964844,293.1499938964844,0.1560527086257934,-3445.296142578125,304.15399169921875,0.9347261190414428,0.2306167781352996,0.2191885411739349,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629095770418,-2319.9892578125,299.5575866699219,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859669238328933,0.7990084290504456,0.7990084290504456,1.0,1.0,-0.8238519430160522,0.3336361944675445,0.4902157485485077,0.1669873893260955,0.0,0.0,0.1261620074510574,26.156234741210938,25.0,-2.44385290145874,-4317.9208984375,80.46851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304008960723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519181013107,0.1093561500310897,-4.225616521580378e-06,0.0,9.756013605510816e-05,0.0,0.0,4.238813400268555,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484992712736129,-1367.41552734375,304.1521911621094,0.6985784769058228,0.0957654789090156,0.0869959071278572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867956355214119,-1588.897705078125,304.1636962890625,0.796931266784668,0.1428524702787399,0.1009977236390113,293.1880798339844,297.1499938964844,293.1499938964844,0.1552362143993377,-3430.90380859375,304.1540222167969,0.93327134847641,0.2296525835990905,0.2182458639144897,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067978575825,-2304.74462890625,299.5008850097656,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286044836044,0.7991267442703247,0.7991267442703247,1.0,1.0,-0.8197621703147888,0.3318535983562469,0.4879086017608642,0.1661720275878906,0.0,0.0,0.1249439716339111,26.10317039489746,25.0,-2.025497436523437,-4302.36279296875,79.61424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659501850605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150516152381,0.1088192835450172,-4.224680196784902e-06,0.0,9.708223660709336e-05,0.0,0.0,4.216654300689697,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484992712736129,-1367.41552734375,304.1521911621094,0.6985784769058228,0.0957654789090156,0.0869959071278572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867956355214119,-1588.897705078125,304.1636962890625,0.796931266784668,0.1428524702787399,0.1009977236390113,293.1880798339844,297.1499938964844,293.1499938964844,0.1552362143993377,-3430.90380859375,304.1540222167969,0.93327134847641,0.2296525835990905,0.2182458639144897,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067978575825,-2304.74462890625,299.5008850097656,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286044836044,0.7991267442703247,0.7991267442703247,1.0,1.0,-0.8197621703147888,0.3318535983562469,0.4879086017608642,0.1661720275878906,0.0,0.0,0.1249439716339111,26.10317039489746,25.0,-2.025497436523437,-4302.36279296875,79.61424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659501850605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150516152381,0.1088192835450172,-4.224680196784902e-06,0.0,9.708223660709336e-05,0.0,0.0,4.216654300689697,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481661781668663,-1361.948974609375,304.15203857421875,0.6977474689483643,0.0953839793801307,0.0866435170173645,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846698880195617,-1558.30078125,304.1626892089844,0.7918246984481812,0.1401228755712509,0.0990539640188217,293.18731689453125,297.1499938964844,293.1499938964844,0.1545375287532806,-3418.606689453125,304.1538391113281,0.9322069883346558,0.2288429588079452,0.2174521088600158,293.3099365234375,297.1499938964844,293.1499938964844,0.006451086141169,-2289.431396484375,299.44482421875,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849194914102554,0.799254298210144,0.799254298210144,1.0,1.0,-0.8160462379455566,0.3301085829734802,0.4859376549720764,0.1657512933015823,0.0,0.0,0.1237948462367057,26.04380798339844,25.0,-1.158989667892456,-4287.55322265625,78.82533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332317829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253622055053,0.1083295866847038,-4.223863015795359e-06,0.0,9.664962271926925e-05,0.0,0.0,4.196492671966553,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481661781668663,-1361.948974609375,304.15203857421875,0.6977474689483643,0.0953839793801307,0.0866435170173645,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846698880195617,-1558.30078125,304.1626892089844,0.7918246984481812,0.1401228755712509,0.0990539640188217,293.18731689453125,297.1499938964844,293.1499938964844,0.1545375287532806,-3418.606689453125,304.1538391113281,0.9322069883346558,0.2288429588079452,0.2174521088600158,293.3099365234375,297.1499938964844,293.1499938964844,0.006451086141169,-2289.431396484375,299.44482421875,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849194914102554,0.799254298210144,0.799254298210144,1.0,1.0,-0.8160462379455566,0.3301085829734802,0.4859376549720764,0.1657512933015823,0.0,0.0,0.1237948462367057,26.04380798339844,25.0,-1.158989667892456,-4287.55322265625,78.82533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332317829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253622055053,0.1083295866847038,-4.223863015795359e-06,0.0,9.664962271926925e-05,0.0,0.0,4.196492671966553,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
