time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478618405759334,-1356.9541015625,304.15185546875,0.697053074836731,0.0950391665101051,0.0863241851329803,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826766267418861,-1529.668212890625,304.1617736816406,0.7870540618896484,0.1375609934329986,0.0972375720739364,293.1863098144531,297.1499938964844,293.1499938964844,0.1539026945829391,-3407.427490234375,304.15362548828125,0.931337296962738,0.2281012088060379,0.2167379558086395,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960645347833,-2274.157470703125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401806592941,0.7993818521499634,0.7993818521499634,1.0,1.0,-0.8126165866851807,0.32841357588768,0.4842029809951782,0.1655770093202591,0.0,0.0,0.1226598098874092,25.983806610107425,25.0,-0.4863558411598205,-4272.86474609375,78.09345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537066578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467220067977,0.1078509464859962,-4.223090400046203e-06,0.0,9.62644480750896e-05,0.0,0.0,4.176823139190674,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478618405759334,-1356.9541015625,304.15185546875,0.697053074836731,0.0950391665101051,0.0863241851329803,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826766267418861,-1529.668212890625,304.1617736816406,0.7870540618896484,0.1375609934329986,0.0972375720739364,293.1863098144531,297.1499938964844,293.1499938964844,0.1539026945829391,-3407.427490234375,304.15362548828125,0.931337296962738,0.2281012088060379,0.2167379558086395,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960645347833,-2274.157470703125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401806592941,0.7993818521499634,0.7993818521499634,1.0,1.0,-0.8126165866851807,0.32841357588768,0.4842029809951782,0.1655770093202591,0.0,0.0,0.1226598098874092,25.983806610107425,25.0,-0.4863558411598205,-4272.86474609375,78.09345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537066578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467220067977,0.1078509464859962,-4.223090400046203e-06,0.0,9.62644480750896e-05,0.0,0.0,4.176823139190674,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477201491594314,-1354.6282958984375,304.1517944335937,0.6967455744743347,0.0948807224631309,0.0861765295267105,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817169174551963,-1515.9071044921875,304.161376953125,0.7847558259963989,0.1363293677568435,0.0963654518127441,293.185791015625,297.1499938964844,293.1499938964844,0.1535983979701995,-3402.061767578125,304.15350341796875,0.9309386014938354,0.2277470082044601,0.2163978219032287,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687530346214,-2266.52099609375,299.3617858886719,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587219238281,1.0,0.1842109709978103,0.799445629119873,0.799445629119873,1.0,1.0,-0.8109794855117798,0.3275727927684784,0.4834066927433014,0.1655735522508621,0.0,0.0,0.1220823228359222,25.95490837097168,25.0,-0.1498455852270126,-4265.4912109375,77.74532318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946802794933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076069623231887,0.1076111868023872,-4.222710231260862e-06,0.0,9.608844993636012e-05,0.0,0.0,4.16698169708252,0.0,0.0,0.0,0.2709009349346161,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475887842476367,-1352.47265625,304.1517028808594,0.6964752078056335,0.0947382673621177,0.0860402286052703,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807802677154541,-1502.4957275390625,304.1610107421875,0.7825144529342651,0.1351301670074463,0.0955158546566963,293.1852111816406,297.1499938964844,293.1499938964844,0.1533030271530151,-3396.85009765625,304.1534118652344,0.9305648803710938,0.2274056822061538,0.2160686552524566,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416375778615,-2258.90625,299.3343811035156,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886307716369,0.7995156049728394,0.7995156049728394,1.0,1.0,-0.8093960285186768,0.3267386257648468,0.4826574027538299,0.16562420129776,0.0,0.0,0.1214912757277488,25.92657852172852,25.0,0.0378162935376167,-4258.11474609375,77.40898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945169329643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073623746633529,0.1073665991425514,-4.222327333991416e-06,0.0,9.592267451807857e-05,0.0,0.0,4.156949520111084,0.0,0.0,0.0,0.2708627581596374,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473743826150894,-1348.962646484375,304.1514892578125,0.696104109287262,0.0945134311914444,0.0858179777860641,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789784342050552,-1476.762451171875,304.1603698730469,0.778219997882843,0.1328290849924087,0.0938843563199043,293.1839599609375,297.1499938964844,293.1499938964844,0.1527497321367263,-3387.088623046875,304.1531982421875,0.9299208521842957,0.2267677783966064,0.2154504209756851,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882103957235,-2243.83447265625,299.280029296875,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645586252212,0.7996554970741272,0.7996554970741272,1.0,1.0,-0.8064177632331848,0.3251039683818817,0.4813138246536255,0.1658846139907837,0.0,0.0,0.1203152388334274,25.870031356811523,25.0,-0.0294495951384305,-4243.5791015625,76.7737808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167937755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870137155056,0.1068743616342544,-4.221548806526698e-06,0.0,9.561806655256078e-05,0.0,0.0,4.136761665344238,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473743826150894,-1348.962646484375,304.1514892578125,0.696104109287262,0.0945134311914444,0.0858179777860641,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789784342050552,-1476.762451171875,304.1603698730469,0.778219997882843,0.1328290849924087,0.0938843563199043,293.1839599609375,297.1499938964844,293.1499938964844,0.1527497321367263,-3387.088623046875,304.1531982421875,0.9299208521842957,0.2267677783966064,0.2154504209756851,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882103957235,-2243.83447265625,299.280029296875,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645586252212,0.7996554970741272,0.7996554970741272,1.0,1.0,-0.8064177632331848,0.3251039683818817,0.4813138246536255,0.1658846139907837,0.0,0.0,0.1203152388334274,25.870031356811523,25.0,-0.0294495951384305,-4243.5791015625,76.7737808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167937755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870137155056,0.1068743616342544,-4.221548806526698e-06,0.0,9.561806655256078e-05,0.0,0.0,4.136761665344238,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295507788658,-1346.6026611328125,304.1512451171875,0.6959779858589172,0.0943690910935401,0.0856679305434227,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772724375128746,-1452.49072265625,304.1597595214844,0.7741894125938416,0.1306610107421875,0.0923438519239425,293.1825561523437,297.1499938964844,293.1499938964844,0.152250126004219,-3378.2783203125,304.1529541015625,0.9294264912605286,0.226191908121109,0.2148898243904113,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359077855944,-2228.99462890625,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681132316589,0.799795389175415,0.799795389175415,1.0,1.0,-0.8037030100822449,0.3235241174697876,0.4801788926124573,0.1663467139005661,0.0,0.0,0.11917744576931,25.81308555603028,25.0,-0.2080102711915969,-4229.6923828125,76.18913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469262957573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932031393051,0.1063974276185035,-4.2207802835037e-06,0.0,9.534418495604768e-05,0.0,0.0,4.117199897766113,0.0,0.0,0.0,0.2707111835479736,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295507788658,-1346.6026611328125,304.1512451171875,0.6959779858589172,0.0943690910935401,0.0856679305434227,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772724375128746,-1452.49072265625,304.1597595214844,0.7741894125938416,0.1306610107421875,0.0923438519239425,293.1825561523437,297.1499938964844,293.1499938964844,0.152250126004219,-3378.2783203125,304.1529541015625,0.9294264912605286,0.226191908121109,0.2148898243904113,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359077855944,-2228.99462890625,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681132316589,0.799795389175415,0.799795389175415,1.0,1.0,-0.8037030100822449,0.3235241174697876,0.4801788926124573,0.1663467139005661,0.0,0.0,0.11917744576931,25.81308555603028,25.0,-0.2080102711915969,-4229.6923828125,76.18913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469262957573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932031393051,0.1063974276185035,-4.2207802835037e-06,0.0,9.534418495604768e-05,0.0,0.0,4.117199897766113,0.0,0.0,0.0,0.2707111835479736,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471555590629577,-1345.4105224609375,304.15093994140625,0.6961134672164917,0.0943085998296737,0.0855915918946266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756909698247909,-1430.0875244140625,304.1591491699219,0.770518958568573,0.1286805719137191,0.0909212976694107,293.1809997558594,297.1499938964844,293.1499938964844,0.1518071591854095,-3370.47216796875,304.1527099609375,0.9291067719459534,0.2256842702627182,0.2143913656473159,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847632750868,-2214.396240234375,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003525733947,0.7999429702758789,0.7999429702758789,1.0,1.0,-0.80129075050354,0.3220236599445343,0.4792670905590057,0.1670009493827819,0.0,0.0,0.118086040019989,25.75405502319336,25.0,-0.4517101049423218,-4216.68896484375,75.65859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022119760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360057115554,0.1059402227401733,-4.220039500069106e-06,0.0,9.509582741884516e-05,0.0,0.0,4.098454475402832,0.0,0.0,0.0,0.2706395089626312,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471555590629577,-1345.4105224609375,304.15093994140625,0.6961134672164917,0.0943085998296737,0.0855915918946266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756909698247909,-1430.0875244140625,304.1591491699219,0.770518958568573,0.1286805719137191,0.0909212976694107,293.1809997558594,297.1499938964844,293.1499938964844,0.1518071591854095,-3370.47216796875,304.1527099609375,0.9291067719459534,0.2256842702627182,0.2143913656473159,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847632750868,-2214.396240234375,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003525733947,0.7999429702758789,0.7999429702758789,1.0,1.0,-0.80129075050354,0.3220236599445343,0.4792670905590057,0.1670009493827819,0.0,0.0,0.118086040019989,25.75405502319336,25.0,-0.4517101049423218,-4216.68896484375,75.65859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022119760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360057115554,0.1059402227401733,-4.220039500069106e-06,0.0,9.509582741884516e-05,0.0,0.0,4.098454475402832,0.0,0.0,0.0,0.2706395089626312,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579320728778,-1345.478515625,304.150634765625,0.696535587310791,0.0943354219198226,0.0855935961008071,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268601834774,-1410.0323486328125,304.1584777832031,0.7673107981681824,0.1269055306911468,0.0896462574601173,293.17926025390625,297.1499938964844,293.1499938964844,0.1514284610748291,-3363.811767578125,304.1524353027344,0.928988516330719,0.2252493351697921,0.2139611393213272,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349119059741,-2200.098876953125,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634224176406,0.8000905513763428,0.8000905513763428,1.0,1.0,-0.7992289662361145,0.3206309080123901,0.478598028421402,0.1678363531827926,0.0,0.0,0.1170920431613922,25.69142341613769,25.0,-0.8464828133583069,-4204.93408203125,75.18756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479000031948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105514295399189,0.1055185124278068,-4.219341462885495e-06,0.0,9.486929775448516e-05,0.0,0.0,4.081159114837647,0.0,0.0,0.0,0.2705731689929962,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579320728778,-1345.478515625,304.150634765625,0.696535587310791,0.0943354219198226,0.0855935961008071,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268601834774,-1410.0323486328125,304.1584777832031,0.7673107981681824,0.1269055306911468,0.0896462574601173,293.17926025390625,297.1499938964844,293.1499938964844,0.1514284610748291,-3363.811767578125,304.1524353027344,0.928988516330719,0.2252493351697921,0.2139611393213272,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349119059741,-2200.098876953125,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634224176406,0.8000905513763428,0.8000905513763428,1.0,1.0,-0.7992289662361145,0.3206309080123901,0.478598028421402,0.1678363531827926,0.0,0.0,0.1170920431613922,25.69142341613769,25.0,-0.8464828133583069,-4204.93408203125,75.18756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479000031948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105514295399189,0.1055185124278068,-4.219341462885495e-06,0.0,9.486929775448516e-05,0.0,0.0,4.081159114837647,0.0,0.0,0.0,0.2705731689929962,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471871830523014,-1345.9744873046875,304.15045166015625,0.6968440413475037,0.0943800061941146,0.0856235846877098,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574922561645508,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736047998070716,-1400.702392578125,304.1581420898437,0.7658394575119019,0.1260725855827331,0.0890525728464126,293.1783447265625,297.1499938964844,293.1499938964844,0.1512624770402908,-3360.896728515625,304.1523132324219,0.9289915561676024,0.225057914853096,0.2137714326381683,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104600317776,-2193.058349609375,299.095703125,0.5574922561645508,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.182307168841362,0.8001643419265747,0.8001643419265747,1.0,1.0,-0.7983154058456421,0.319970965385437,0.4783444404602051,0.1683136373758316,0.0,0.0,0.1166408881545066,25.659948348999023,25.0,-0.9275841116905212,-4199.56640625,74.9734878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933751687407493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053230017423629,0.1053272262215614,-4.219019501761068e-06,0.0,9.476392733631656e-05,0.0,0.0,4.073311805725098,0.0,0.0,0.0,0.2705429792404175,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472318902611732,-1346.723876953125,304.1502990722656,0.6972032189369202,0.0944423004984855,0.0856699272990226,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729616209864616,-1391.6787109375,304.1578369140625,0.7644237875938416,0.1252656877040863,0.0884784460067749,293.17742919921875,297.1499938964844,293.1499938964844,0.1511088162660598,-3358.19873046875,304.15216064453125,0.9290237426757812,0.2248813658952713,0.2135960906744003,293.3056945800781,297.1499938964844,293.1499938964844,0.0060862908139824,-2186.074951171875,299.0702514648437,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821582615375518,0.8002411127090454,0.8002411127090454,1.0,1.0,-0.7974620461463928,0.3193292319774627,0.47813281416893,0.168823167681694,0.0,0.0,0.1162089630961418,25.62898635864257,25.0,-0.8924124836921692,-4194.4404296875,74.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932759717106819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051416769623756,0.1051459014415741,-4.218715730530676e-06,0.0,9.46632499108091e-05,0.0,0.0,4.065876483917236,0.0,0.0,0.0,0.2705143392086029,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473624728620052,-1348.8958740234375,304.1499938964844,0.6980543732643127,0.0946149080991745,0.0858068391680717,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717259794473648,-1374.388427734375,304.15728759765625,0.7617284655570984,0.1237193420529365,0.0873794332146644,293.175537109375,297.1499938964844,293.1499938964844,0.1508335769176483,-3353.3642578125,304.15191650390625,0.9291611313819884,0.2245688289403915,0.2132845818996429,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387304984033,-2172.2529296875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810552358627,0.8003945350646973,0.8003945350646973,1.0,1.0,-0.7959144115447998,0.318094402551651,0.4778199791908264,0.1699241548776626,0.0,0.0,0.1153693944215774,25.569026947021484,25.0,-0.5735957622528076,-4184.62841796875,74.39956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900201201438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047951132059097,0.1047993302345275,-4.218147296342067e-06,0.0,9.447454067412764e-05,0.0,0.0,4.051681995391846,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473624728620052,-1348.8958740234375,304.1499938964844,0.6980543732643127,0.0946149080991745,0.0858068391680717,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717259794473648,-1374.388427734375,304.15728759765625,0.7617284655570984,0.1237193420529365,0.0873794332146644,293.175537109375,297.1499938964844,293.1499938964844,0.1508335769176483,-3353.3642578125,304.15191650390625,0.9291611313819884,0.2245688289403915,0.2132845818996429,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387304984033,-2172.2529296875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810552358627,0.8003945350646973,0.8003945350646973,1.0,1.0,-0.7959144115447998,0.318094402551651,0.4778199791908264,0.1699241548776626,0.0,0.0,0.1153693944215774,25.569026947021484,25.0,-0.5735957622528076,-4184.62841796875,74.39956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900201201438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047951132059097,0.1047993302345275,-4.218147296342067e-06,0.0,9.447454067412764e-05,0.0,0.0,4.051681995391846,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475497916340827,-1351.9962158203125,304.1496887207031,0.6990846991539001,0.0948585793375969,0.0860050916671752,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585219860076904,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705557540059089,-1358.070556640625,304.15679931640625,0.7592064738273621,0.1222630515694618,0.0863441228866577,293.1736145019531,297.1499938964844,293.1499938964844,0.1506015211343765,-3349.286376953125,304.15167236328125,0.9293926954269408,0.2243141531944275,0.2130268216133117,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922244399785,-2158.62939453125,298.970947265625,0.5585219860076904,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320419311523,0.8005479574203491,0.8005479574203491,1.0,1.0,-0.7945812940597534,0.3169350028038025,0.4776463210582733,0.1711114197969436,0.0,0.0,0.1145215332508087,25.511943817138672,25.0,-0.0174506083130836,-4174.8896484375,74.07154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929191783070564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044522076845169,0.1044564247131347,-4.217605237499811e-06,0.0,9.430115460418163e-05,0.0,0.0,4.037662029266357,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475497916340827,-1351.9962158203125,304.1496887207031,0.6990846991539001,0.0948585793375969,0.0860050916671752,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585219860076904,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705557540059089,-1358.070556640625,304.15679931640625,0.7592064738273621,0.1222630515694618,0.0863441228866577,293.1736145019531,297.1499938964844,293.1499938964844,0.1506015211343765,-3349.286376953125,304.15167236328125,0.9293926954269408,0.2243141531944275,0.2130268216133117,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922244399785,-2158.62939453125,298.970947265625,0.5585219860076904,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320419311523,0.8005479574203491,0.8005479574203491,1.0,1.0,-0.7945812940597534,0.3169350028038025,0.4776463210582733,0.1711114197969436,0.0,0.0,0.1145215332508087,25.511943817138672,25.0,-0.0174506083130836,-4174.8896484375,74.07154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929191783070564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044522076845169,0.1044564247131347,-4.217605237499811e-06,0.0,9.430115460418163e-05,0.0,0.0,4.037662029266357,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478464402258396,-1356.88525390625,304.1492919921875,0.7005234956741333,0.095270425081253,0.0863281115889549,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694561749696731,-1342.7801513671875,304.1563720703125,0.7569409608840942,0.1209237873554229,0.0853840708732605,293.1714172363281,297.1499938964844,293.1499938964844,0.1504219472408294,-3346.115234375,304.1513977050781,0.9298389554023744,0.2241622358560562,0.2128522843122482,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462678618729,-2144.965087890625,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120560884475,0.8007049560546875,0.8007049560546875,1.0,1.0,-0.7935860753059387,0.3159190416336059,0.4776670038700104,0.1723759770393371,0.0,0.0,0.1134229302406311,25.45101928710937,25.0,2.212526321411133,-4163.47509765625,73.79810333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927560552954673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040478870272636,0.1040521040558815,-4.217036348563852e-06,0.0,9.413560474058612e-05,0.0,0.0,4.021205902099609,0.0,0.0,0.0,0.2703442275524139,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478464402258396,-1356.88525390625,304.1492919921875,0.7005234956741333,0.095270425081253,0.0863281115889549,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694561749696731,-1342.7801513671875,304.1563720703125,0.7569409608840942,0.1209237873554229,0.0853840708732605,293.1714172363281,297.1499938964844,293.1499938964844,0.1504219472408294,-3346.115234375,304.1513977050781,0.9298389554023744,0.2241622358560562,0.2128522843122482,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462678618729,-2144.965087890625,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120560884475,0.8007049560546875,0.8007049560546875,1.0,1.0,-0.7935860753059387,0.3159190416336059,0.4776670038700104,0.1723759770393371,0.0,0.0,0.1134229302406311,25.45101928710937,25.0,2.212526321411133,-4163.47509765625,73.79810333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927560552954673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040478870272636,0.1040521040558815,-4.217036348563852e-06,0.0,9.413560474058612e-05,0.0,0.0,4.021205902099609,0.0,0.0,0.0,0.2703442275524139,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482592284679412,-1363.6890869140625,304.1488342285156,0.7023586630821228,0.0957942157983779,0.0867766365408897,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684307441115379,-1328.5687255859375,304.1559753417969,0.7549107670783997,0.1196749657392501,0.0844954028725624,293.1690673828125,297.1499938964844,293.1499938964844,0.1503144651651382,-3344.224365234375,304.151123046875,0.9304963946342468,0.2240942567586898,0.2127678096294403,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012360870838,-2131.4609375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236011028289,0.8008619546890259,0.8008619546890259,1.0,1.0,-0.7929337024688721,0.3150610327720642,0.4778726398944855,0.1736883372068405,0.0,0.0,0.1119703128933906,25.387466430664062,25.0,2.3005104064941406,-4150.1318359375,73.58161926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870016217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103487379848957,0.1034915968775749,-4.216270554024959e-06,0.0,9.396403766004369e-05,0.0,0.0,3.9984264373779297,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482592284679412,-1363.6890869140625,304.1488342285156,0.7023586630821228,0.0957942157983779,0.0867766365408897,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684307441115379,-1328.5687255859375,304.1559753417969,0.7549107670783997,0.1196749657392501,0.0844954028725624,293.1690673828125,297.1499938964844,293.1499938964844,0.1503144651651382,-3344.224365234375,304.151123046875,0.9304963946342468,0.2240942567586898,0.2127678096294403,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012360870838,-2131.4609375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236011028289,0.8008619546890259,0.8008619546890259,1.0,1.0,-0.7929337024688721,0.3150610327720642,0.4778726398944855,0.1736883372068405,0.0,0.0,0.1119703128933906,25.387466430664062,25.0,2.3005104064941406,-4150.1318359375,73.58161926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870016217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103487379848957,0.1034915968775749,-4.216270554024959e-06,0.0,9.396403766004369e-05,0.0,0.0,3.9984264373779297,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484896302223205,-1367.493896484375,304.14862060546875,0.703332245349884,0.0960768610239029,0.0870235562324523,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597205758094788,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679408386349678,-1321.8011474609375,304.15576171875,0.7539389729499817,0.1190747246146202,0.084069550037384,293.1679077148437,297.1499938964844,293.1499938964844,0.1502858400344848,-3343.73388671875,304.1509704589844,0.9308528900146484,0.2240807712078094,0.2127474695444107,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792075142264,-2124.861328125,298.8536071777344,0.5597205758094788,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404228210449,0.8009404540061951,0.8009404540061951,1.0,1.0,-0.792683482170105,0.3146717548370361,0.4780116975307464,0.1743433177471161,0.0,0.0,0.1112174615263938,25.3572998046875,25.0,1.782578468322754,-4143.3603515625,73.48946380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924958437681198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031858697533607,0.1031900867819786,-4.215821263642283e-06,0.0,9.387152385897934e-05,0.0,0.0,3.9861438274383545,0.0,0.0,0.0,0.2702131271362304,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487310253083705,-1371.484619140625,304.1484375,0.7043237686157227,0.0963696241378784,0.0872805118560791,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674634575843811,-1315.220458984375,304.15557861328125,0.7529855370521545,0.1184881702065467,0.0836538225412368,293.1667785644531,297.1499938964844,293.1499938964844,0.1502705365419387,-3343.484375,304.1508178710937,0.9312154650688172,0.2240781933069229,0.2127382457256317,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575011789798,-2118.36083984375,298.8305969238281,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.18106409907341,0.8010181784629822,0.8010181784629822,1.0,1.0,-0.792471170425415,0.3143055140972137,0.4781656563282013,0.1749896109104156,0.0,0.0,0.1104695051908493,25.32864570617676,25.0,1.1850625276565552,-4136.76123046875,73.40644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.092398926615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028846055269241,0.1028888225555419,-4.215356057102326e-06,0.0,9.37731601879932e-05,0.0,0.0,3.973860740661621,0.0,0.0,0.0,0.2701665759086609,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492407009005546,-1379.9232177734375,304.14813232421875,0.7063394784927368,0.0969805419445037,0.0878190696239471,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665410086512565,-1302.5416259765625,304.1552734375,0.7511190176010132,0.1173506155610084,0.0828488245606422,293.1645812988281,297.1499938964844,293.1499938964844,0.1502738744020462,-3343.595458984375,304.1505432128906,0.9319443106651306,0.2241013050079345,0.2127482593059539,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149783872067,-2105.624755859375,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011735677719116,0.8011735677719116,1.0,1.0,-0.7921434044837952,0.3136413693428039,0.4785020351409912,0.1762370020151138,0.0,0.0,0.1090308055281639,25.276031494140625,25.0,0.024681219831109,-4124.341796875,73.2650375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921872332692146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023009270429611,0.1023051366209983,-4.214427917759167e-06,0.0,9.35583157115616e-05,0.0,0.0,3.950050354003906,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492407009005546,-1379.9232177734375,304.14813232421875,0.7063394784927368,0.0969805419445037,0.0878190696239471,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665410086512565,-1302.5416259765625,304.1552734375,0.7511190176010132,0.1173506155610084,0.0828488245606422,293.1645812988281,297.1499938964844,293.1499938964844,0.1502738744020462,-3343.595458984375,304.1505432128906,0.9319443106651306,0.2241013050079345,0.2127482593059539,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149783872067,-2105.624755859375,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011735677719116,0.8011735677719116,1.0,1.0,-0.7921434044837952,0.3136413693428039,0.4785020351409912,0.1762370020151138,0.0,0.0,0.1090308055281639,25.276031494140625,25.0,0.024681219831109,-4124.341796875,73.2650375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921872332692146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023009270429611,0.1023051366209983,-4.214427917759167e-06,0.0,9.35583157115616e-05,0.0,0.0,3.950050354003906,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497784465551376,-1388.8438720703125,304.1478576660156,0.7083740234375,0.0976180434226989,0.0883835032582283,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.065652348101139,-1290.37353515625,304.1549987792969,0.7492831945419312,0.1162501499056816,0.0820718705654144,293.1624755859375,297.1499938964844,293.1499938964844,0.1503144353628158,-3344.373779296875,304.1502990722656,0.9326618313789368,0.2241557836532592,0.2127896249294281,293.29351806640625,297.1499938964844,293.1499938964844,0.005773511249572,-2093.192626953125,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013288974761963,0.8013288974761963,1.0,1.0,-0.7919198870658875,0.3130679130554199,0.4788519442081451,0.1773939579725265,0.0,0.0,0.1077234745025634,25.22937393188477,25.0,-0.9363592267036438,-4113.25341796875,73.15153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919550135731697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017652302980423,0.1017694398760795,-4.213549345877254e-06,0.0,9.33226547203958e-05,0.0,0.0,3.928187370300293,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497784465551376,-1388.8438720703125,304.1478576660156,0.7083740234375,0.0976180434226989,0.0883835032582283,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.065652348101139,-1290.37353515625,304.1549987792969,0.7492831945419312,0.1162501499056816,0.0820718705654144,293.1624755859375,297.1499938964844,293.1499938964844,0.1503144353628158,-3344.373779296875,304.1502990722656,0.9326618313789368,0.2241557836532592,0.2127896249294281,293.29351806640625,297.1499938964844,293.1499938964844,0.005773511249572,-2093.192626953125,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013288974761963,0.8013288974761963,1.0,1.0,-0.7919198870658875,0.3130679130554199,0.4788519442081451,0.1773939579725265,0.0,0.0,0.1077234745025634,25.22937393188477,25.0,-0.9363592267036438,-4113.25341796875,73.15153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919550135731697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017652302980423,0.1017694398760795,-4.213549345877254e-06,0.0,9.33226547203958e-05,0.0,0.0,3.928187370300293,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503374151885509,-1398.134033203125,304.14764404296875,0.7103817462921143,0.0982756242156028,0.088967852294445,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647890046238899,-1278.5943603515625,304.15478515625,0.7474563121795654,0.11517795920372,0.0813164785504341,293.1605224609375,297.1499938964844,293.1499938964844,0.1503857374191284,-3345.700927734375,304.15008544921875,0.9333537220954896,0.2242370247840881,0.2128577530384063,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329596020281,-2081.01220703125,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.801482081413269,0.801482081413269,1.0,1.0,-0.7917802929878235,0.3125874400138855,0.4791928231716156,0.1784288883209228,0.0,0.0,0.1066002696752548,25.18852806091309,25.0,-1.612173080444336,-4103.775390625,73.06208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917088016867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013003960251808,0.1013046130537986,-4.2127639972022735e-06,0.0,9.30727765080519e-05,0.0,0.0,3.909208059310913,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503374151885509,-1398.134033203125,304.14764404296875,0.7103817462921143,0.0982756242156028,0.088967852294445,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647890046238899,-1278.5943603515625,304.15478515625,0.7474563121795654,0.11517795920372,0.0813164785504341,293.1605224609375,297.1499938964844,293.1499938964844,0.1503857374191284,-3345.700927734375,304.15008544921875,0.9333537220954896,0.2242370247840881,0.2128577530384063,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329596020281,-2081.01220703125,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.801482081413269,0.801482081413269,1.0,1.0,-0.7917802929878235,0.3125874400138855,0.4791928231716156,0.1784288883209228,0.0,0.0,0.1066002696752548,25.18852806091309,25.0,-1.612173080444336,-4103.775390625,73.06208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917088016867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013003960251808,0.1013046130537986,-4.2127639972022735e-06,0.0,9.30727765080519e-05,0.0,0.0,3.909208059310913,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
