time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509111620485782,-1407.68701171875,304.1474609375,0.7123274803161621,0.0989471599459648,0.0895665064454078,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639441087841987,-1267.1060791015625,304.15460205078125,0.7456217408180237,0.114127442240715,0.0805776417255401,293.1587219238281,297.1499938964844,293.1499938964844,0.1504821330308914,-3347.472412109375,304.14990234375,0.9340087175369264,0.2243411242961883,0.2129488587379455,293.289794921875,297.1499938964844,293.1499938964844,0.0056931935250759,-2069.03369140625,298.6500244140625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016352653503418,0.8016352653503418,1.0,1.0,-0.791707456111908,0.3122012913227081,0.4795061647891998,0.179317370057106,0.0,0.0,0.10569479316473,25.15332794189453,25.0,-2.014145851135254,-4096.03662109375,72.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914588123559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100921019911766,0.1009252369403839,-4.212103704048786e-06,0.0,9.281907114200294e-05,0.0,0.0,3.893707752227783,0.0,0.0,0.0,0.2698593139648437,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509111620485782,-1407.68701171875,304.1474609375,0.7123274803161621,0.0989471599459648,0.0895665064454078,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639441087841987,-1267.1060791015625,304.15460205078125,0.7456217408180237,0.114127442240715,0.0805776417255401,293.1587219238281,297.1499938964844,293.1499938964844,0.1504821330308914,-3347.472412109375,304.14990234375,0.9340087175369264,0.2243411242961883,0.2129488587379455,293.289794921875,297.1499938964844,293.1499938964844,0.0056931935250759,-2069.03369140625,298.6500244140625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016352653503418,0.8016352653503418,1.0,1.0,-0.791707456111908,0.3122012913227081,0.4795061647891998,0.179317370057106,0.0,0.0,0.10569479316473,25.15332794189453,25.0,-2.014145851135254,-4096.03662109375,72.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914588123559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100921019911766,0.1009252369403839,-4.212103704048786e-06,0.0,9.281907114200294e-05,0.0,0.0,3.893707752227783,0.0,0.0,0.0,0.2698593139648437,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512014403939247,-1412.526611328125,304.1473999023437,0.7132743000984192,0.0992860198020935,0.089869275689125,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635264366865158,-1261.4410400390625,304.1545104980469,0.7446973919868469,0.1136079952120781,0.0802128240466117,293.1578674316406,297.1499938964844,293.1499938964844,0.1505377292633056,-3348.48828125,304.1498107910156,0.9343199729919434,0.224400132894516,0.2130015045404434,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735770776867,-2063.109130859375,298.6278991699219,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806224584579467,0.8017118573188782,0.8017118573188782,1.0,1.0,-0.7916899919509888,0.3120428919792175,0.4796470999717712,0.1797007620334625,0.0,0.0,0.1053249463438987,25.13764381408692,25.0,-2.14398193359375,-4092.795654296875,72.96540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913361981511116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007639989256858,0.1007682085037231,-4.2118226701859385e-06,0.0,9.269463043892756e-05,0.0,0.0,3.887287616729736,0.0,0.0,0.0,0.2698343992233276,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514930114150047,-1417.39208984375,304.1473388671875,0.7142025828361511,0.0996259897947311,0.0901734009385109,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617289543151855,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631109401583671,-1255.814697265625,304.1544494628906,0.7437661290168762,0.1130914241075515,0.0798502936959266,293.15704345703125,297.1499938964844,293.1499938964844,0.150597408413887,-3349.575927734375,304.1497497558594,0.9346192479133606,0.2244631052017212,0.21305812895298,293.2880249023437,297.1499938964844,293.1499938964844,0.005654115229845,-2057.2197265625,298.6058654785156,0.5617289543151855,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805944442749023,0.8017874956130981,0.8017874956130981,1.0,1.0,-0.791682243347168,0.3119067251682281,0.4797755181789398,0.1800418943166732,0.0,0.0,0.105010911822319,25.123167037963867,25.0,-2.238781452178955,-4089.9599609375,72.94105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912171006202697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006288826465606,0.1006330996751785,-4.211575287627056e-06,0.0,9.257376223104076e-05,0.0,0.0,3.881759166717529,0.0,0.0,0.0,0.2698128521442413,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520775094628334,-1427.1590576171875,304.1472473144531,0.7160009145736694,0.1003065183758735,0.0907833278179168,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.062284305691719,-1244.6480712890625,304.15435791015625,0.7418788075447083,0.1120644956827163,0.0791304111480712,293.1554870605469,297.1499938964844,293.1499938964844,0.150727242231369,-3351.93408203125,304.1496276855469,0.935179591178894,0.2245992571115493,0.2131819576025009,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156241334974,-2045.535888671875,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474013090133,0.8019387125968933,0.8019387125968933,1.0,1.0,-0.7916891574859619,0.311698317527771,0.4799908697605133,0.1805961430072784,0.0,0.0,0.104554459452629,25.097715377807617,25.0,-2.334602832794189,-4085.497802734375,72.90187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909957811236381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004263162612915,0.1004305332899093,-4.2111855691473465e-06,0.0,9.234914614353328e-05,0.0,0.0,3.873455286026001,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520775094628334,-1427.1590576171875,304.1472473144531,0.7160009145736694,0.1003065183758735,0.0907833278179168,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.062284305691719,-1244.6480712890625,304.15435791015625,0.7418788075447083,0.1120644956827163,0.0791304111480712,293.1554870605469,297.1499938964844,293.1499938964844,0.150727242231369,-3351.93408203125,304.1496276855469,0.935179591178894,0.2245992571115493,0.2131819576025009,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156241334974,-2045.535888671875,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474013090133,0.8019387125968933,0.8019387125968933,1.0,1.0,-0.7916891574859619,0.311698317527771,0.4799908697605133,0.1805961430072784,0.0,0.0,0.104554459452629,25.097715377807617,25.0,-2.334602832794189,-4085.497802734375,72.90187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909957811236381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004263162612915,0.1004305332899093,-4.2111855691473465e-06,0.0,9.234914614353328e-05,0.0,0.0,3.873455286026001,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526602379977703,-1436.9144287109375,304.147216796875,0.7177209854125977,0.1009843349456787,0.0913920998573303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614597275853157,-1233.545166015625,304.1542663574219,0.7399526238441467,0.1110417917370796,0.078414537012577,293.1540832519531,297.1499938964844,293.1499938964844,0.150867611169815,-3354.474365234375,304.1495056152344,0.9356879591941832,0.2247459888458252,0.2133168429136276,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776224471628,-2033.94970703125,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805102974176406,0.8020899891853333,0.8020899891853333,1.0,1.0,-0.7917147874832153,0.3115675449371338,0.4801472425460815,0.180984228849411,0.0,0.0,0.1043146327137947,25.076494216918945,25.0,-2.336085319519043,-4082.52783203125,72.87268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908042192459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093048930168,0.100313514471054,-4.2109295463887975e-06,0.0,9.215473983203992e-05,0.0,0.0,3.868631601333618,0.0,0.0,0.0,0.2697607278823852,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526602379977703,-1436.9144287109375,304.147216796875,0.7177209854125977,0.1009843349456787,0.0913920998573303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614597275853157,-1233.545166015625,304.1542663574219,0.7399526238441467,0.1110417917370796,0.078414537012577,293.1540832519531,297.1499938964844,293.1499938964844,0.150867611169815,-3354.474365234375,304.1495056152344,0.9356879591941832,0.2247459888458252,0.2133168429136276,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776224471628,-2033.94970703125,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805102974176406,0.8020899891853333,0.8020899891853333,1.0,1.0,-0.7917147874832153,0.3115675449371338,0.4801472425460815,0.180984228849411,0.0,0.0,0.1043146327137947,25.076494216918945,25.0,-2.336085319519043,-4082.52783203125,72.87268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908042192459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093048930168,0.100313514471054,-4.2109295463887975e-06,0.0,9.215473983203992e-05,0.0,0.0,3.868631601333618,0.0,0.0,0.0,0.2697607278823852,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.053237460553646,-1446.59521484375,304.1471862792969,0.7193628549575806,0.1016560420393943,0.0919962972402572,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606338828802108,-1222.4605712890625,304.1542358398437,0.7379836440086365,0.110020600259304,0.0777002871036529,293.1528015136719,297.1499938964844,293.1499938964844,0.1510154157876968,-3357.140380859375,304.1494140625,0.9361449480056764,0.2249011993408203,0.2134605348110199,293.283203125,297.1499938964844,293.1499938964844,0.0055400496348738,-2022.4384765625,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.8022364377975464,0.8022364377975464,1.0,1.0,-0.7917492389678955,0.3115025758743286,0.4802466630935669,0.181221604347229,0.0,0.0,0.1042854413390159,25.059234619140625,25.0,-2.2151806354522705,-4080.972900390625,72.85136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906525924801826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002765819430351,0.1002807915210723,-4.2108090383408125e-06,0.0,9.200086060445756e-05,0.0,0.0,3.8672380447387695,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.053237460553646,-1446.59521484375,304.1471862792969,0.7193628549575806,0.1016560420393943,0.0919962972402572,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606338828802108,-1222.4605712890625,304.1542358398437,0.7379836440086365,0.110020600259304,0.0777002871036529,293.1528015136719,297.1499938964844,293.1499938964844,0.1510154157876968,-3357.140380859375,304.1494140625,0.9361449480056764,0.2249011993408203,0.2134605348110199,293.283203125,297.1499938964844,293.1499938964844,0.0055400496348738,-2022.4384765625,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.8022364377975464,0.8022364377975464,1.0,1.0,-0.7917492389678955,0.3115025758743286,0.4802466630935669,0.181221604347229,0.0,0.0,0.1042854413390159,25.059234619140625,25.0,-2.2151806354522705,-4080.972900390625,72.85136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906525924801826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002765819430351,0.1002807915210723,-4.2108090383408125e-06,0.0,9.200086060445756e-05,0.0,0.0,3.8672380447387695,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065321743488,-1456.156005859375,304.14715576171875,0.7209315299987793,0.1023196652531623,0.0925937891006469,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598048046231269,-1211.36767578125,304.1542053222656,0.7359736561775208,0.1089997589588165,0.076986588537693,293.15167236328125,297.1499938964844,293.1499938964844,0.1511676907539367,-3359.87841796875,304.1493530273437,0.9365563988685608,0.2250632345676422,0.213611289858818,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028391070663,-2010.975830078125,298.4324645996094,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023829460144043,0.8023829460144043,1.0,1.0,-0.7917863130569458,0.3114905953407287,0.4802957475185394,0.1813327521085739,0.0,0.0,0.1044411212205886,25.04545021057129,25.0,-1.971654772758484,-4080.656982421875,72.83602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905485898256301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003194153308868,0.1003236249089241,-4.210814040561672e-06,0.0,9.18953082873486e-05,0.0,0.0,3.8689231872558594,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065321743488,-1456.156005859375,304.14715576171875,0.7209315299987793,0.1023196652531623,0.0925937891006469,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598048046231269,-1211.36767578125,304.1542053222656,0.7359736561775208,0.1089997589588165,0.076986588537693,293.15167236328125,297.1499938964844,293.1499938964844,0.1511676907539367,-3359.87841796875,304.1493530273437,0.9365563988685608,0.2250632345676422,0.213611289858818,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028391070663,-2010.975830078125,298.4324645996094,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023829460144043,0.8023829460144043,1.0,1.0,-0.7917863130569458,0.3114905953407287,0.4802957475185394,0.1813327521085739,0.0,0.0,0.1044411212205886,25.04545021057129,25.0,-1.971654772758484,-4080.656982421875,72.83602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905485898256301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003194153308868,0.1003236249089241,-4.210814040561672e-06,0.0,9.18953082873486e-05,0.0,0.0,3.8689231872558594,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.054087646305561,-1460.885009765625,304.1471862792969,0.7216914296150208,0.1026482209563255,0.0928897634148597,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593887194991111,-1205.813720703125,304.1542053222656,0.7349547743797302,0.1084892302751541,0.0766297802329063,293.151123046875,297.1499938964844,293.1499938964844,0.1512448340654373,-3361.26220703125,304.1493530273437,0.936747908592224,0.2251463681459427,0.213688850402832,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843435063958,-2005.253662109375,298.4111328125,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804507821798324,0.8024562001228333,0.8024562001228333,1.0,1.0,-0.7918047308921814,0.3115001320838928,0.4803046286106109,0.1813502460718155,0.0,0.0,0.1045755296945571,25.03965187072754,25.0,-1.8159403800964355,-4080.8818359375,72.83006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905152037739753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003643423318862,0.1003685593605041,-4.210857241560007e-06,0.0,9.186142415273936e-05,0.0,0.0,3.870725154876709,0.0,0.0,0.0,0.2697661817073822,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543662272393703,-1465.575439453125,304.1471862792969,0.7224360704421997,0.1029745414853096,0.0931837186217308,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192953109741,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589715056121349,-1200.2535400390625,304.1541748046875,0.7339274287223816,0.1079788729548454,0.0762729868292808,293.150634765625,297.1499938964844,293.1499938964844,0.1513223350048065,-3362.650634765625,304.1493225097656,0.9369312524795532,0.2252309024333953,0.2137677371501922,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659247398376,-1999.5380859375,298.389892578125,0.5624192953109741,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.180443063378334,0.802527666091919,0.802527666091919,1.0,1.0,-0.791822612285614,0.3115175366401672,0.4803050756454468,0.1813473403453827,0.0,0.0,0.1047422513365745,25.034517288208008,25.0,-1.6374590396881104,-4081.3291015625,72.82506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0904949679970741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100423015654087,0.1004272252321243,-4.210924998915289e-06,0.0,9.184089140035212e-05,0.0,0.0,3.873088359832764,0.0,0.0,0.0,0.2697747647762298,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161061644554,-1474.8453369140625,304.147216796875,0.7238863706588745,0.1036208346486091,0.093765988945961,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346787512302,-1189.1275634765625,304.1541748046875,0.7318528294563293,0.1069599092006683,0.0755603685975074,293.1496887207031,297.1499938964844,293.1499938964844,0.1514780074357986,-3365.43310546875,304.1492919921875,0.9372796416282654,0.2254037410020828,0.2139293104410171,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292590357363,-1988.1083984375,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804305911064148,0.8026705384254456,0.8026705384254456,1.0,1.0,-0.7918580174446106,0.3115715980529785,0.4802864193916321,0.1812940686941146,0.0,0.0,0.105146899819374,25.02584457397461,25.0,-1.2406407594680786,-4082.74755859375,72.81753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904919207096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005716994404792,0.1005759090185165,-4.211118721286766e-06,0.0,9.183779184240848e-05,0.0,0.0,3.879098653793335,0.0,0.0,0.0,0.2697969377040863,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161061644554,-1474.8453369140625,304.147216796875,0.7238863706588745,0.1036208346486091,0.093765988945961,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581346787512302,-1189.1275634765625,304.1541748046875,0.7318528294563293,0.1069599092006683,0.0755603685975074,293.1496887207031,297.1499938964844,293.1499938964844,0.1514780074357986,-3365.43310546875,304.1492919921875,0.9372796416282654,0.2254037410020828,0.2139293104410171,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292590357363,-1988.1083984375,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804305911064148,0.8026705384254456,0.8026705384254456,1.0,1.0,-0.7918580174446106,0.3115715980529785,0.4802864193916321,0.1812940686941146,0.0,0.0,0.105146899819374,25.02584457397461,25.0,-1.2406407594680786,-4082.74755859375,72.81753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904919207096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005716994404792,0.1005759090185165,-4.211118721286766e-06,0.0,9.183779184240848e-05,0.0,0.0,3.879098653793335,0.0,0.0,0.0,0.2697969377040863,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554563775658607,-1483.9688720703125,304.1472473144531,0.7252908945083618,0.1042588427662849,0.0943408533930778,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972856462001,-1178.02978515625,304.1541748046875,0.729760468006134,0.1059473827481269,0.074851281940937,293.1488647460937,297.1499938964844,293.1499938964844,0.1516343802213668,-3368.220458984375,304.1492614746094,0.9376094937324524,0.225581482052803,0.2140956670045852,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928354755043,-1976.6859130859373,298.3056030273437,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804214715957641,0.8028134107589722,0.8028134107589722,1.0,1.0,-0.7918951511383057,0.3116483092308044,0.4802468717098236,0.181187704205513,0.0,0.0,0.1056170836091041,25.01885032653809,25.0,-0.8502064347267151,-4084.7109375,72.81299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905364155769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007501557469368,0.100754365324974,-4.211371560813859e-06,0.0,9.188295371131971e-05,0.0,0.0,3.886332035064697,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554563775658607,-1483.9688720703125,304.1472473144531,0.7252908945083618,0.1042588427662849,0.0943408533930778,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972856462001,-1178.02978515625,304.1541748046875,0.729760468006134,0.1059473827481269,0.074851281940937,293.1488647460937,297.1499938964844,293.1499938964844,0.1516343802213668,-3368.220458984375,304.1492614746094,0.9376094937324524,0.225581482052803,0.2140956670045852,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928354755043,-1976.6859130859373,298.3056030273437,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804214715957641,0.8028134107589722,0.8028134107589722,1.0,1.0,-0.7918951511383057,0.3116483092308044,0.4802468717098236,0.181187704205513,0.0,0.0,0.1056170836091041,25.01885032653809,25.0,-0.8502064347267151,-4084.7109375,72.81299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905364155769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007501557469368,0.100754365324974,-4.211371560813859e-06,0.0,9.188295371131971e-05,0.0,0.0,3.886332035064697,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872053563594,-1492.9486083984375,304.14727783203125,0.726656436920166,0.1048883125185966,0.0949082300066948,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625163912773132,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564657635986804,-1167.0460205078125,304.1541748046875,0.727668046951294,0.1049496531486511,0.0741509199142456,293.1481018066406,297.1499938964844,293.1499938964844,0.1517917066812515,-3371.019287109375,304.1492614746094,0.937928318977356,0.2257638424634933,0.2142665535211563,293.277099609375,297.1499938964844,293.1499938964844,0.0053566419519484,-1965.2716064453125,298.26385498046875,0.5625163912773132,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152131080627,0.8029536604881287,0.8029536604881287,1.0,1.0,-0.7919397950172424,0.3117463886737823,0.4801933765411377,0.1810379028320312,0.0,0.0,0.1061241254210472,25.01294708251953,25.0,-0.521738588809967,-4087.08935546875,72.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906232520937919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462103247642,0.1009504199028015,-4.211662144371076e-06,0.0,9.19710801099427e-05,0.0,0.0,3.89429235458374,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872053563594,-1492.9486083984375,304.14727783203125,0.726656436920166,0.1048883125185966,0.0949082300066948,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625163912773132,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564657635986804,-1167.0460205078125,304.1541748046875,0.727668046951294,0.1049496531486511,0.0741509199142456,293.1481018066406,297.1499938964844,293.1499938964844,0.1517917066812515,-3371.019287109375,304.1492614746094,0.937928318977356,0.2257638424634933,0.2142665535211563,293.277099609375,297.1499938964844,293.1499938964844,0.0053566419519484,-1965.2716064453125,298.26385498046875,0.5625163912773132,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152131080627,0.8029536604881287,0.8029536604881287,1.0,1.0,-0.7919397950172424,0.3117463886737823,0.4801933765411377,0.1810379028320312,0.0,0.0,0.1061241254210472,25.01294708251953,25.0,-0.521738588809967,-4087.08935546875,72.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906232520937919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462103247642,0.1009504199028015,-4.211662144371076e-06,0.0,9.19710801099427e-05,0.0,0.0,3.89429235458374,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083399415016,-1501.7803955078125,304.1473083496094,0.7279878854751587,0.1055085435509681,0.0954674407839775,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625290870666504,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556490197777748,-1156.293212890625,304.1541442871094,0.7255987524986267,0.1039777621626854,0.0734664276242256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519502699375152,-3373.835205078125,304.14923095703125,0.9382428526878356,0.2259502112865448,0.2144414186477661,293.2761535644531,297.1499938964844,293.1499938964844,0.005320674739778,-1953.8697509765625,298.22235107421875,0.5625290870666504,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411547422409,0.8030939698219299,0.8030939698219299,1.0,1.0,-0.7919986844062805,0.311865359544754,0.4801333248615265,0.1808552742004394,0.0,0.0,0.1066475883126258,25.00759696960449,25.0,-0.2727859318256378,-4089.807861328125,72.81338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907448306679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1011552363634109,-4.211973646306433e-06,0.0,9.209446579916404e-05,0.0,0.0,3.902617692947388,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083399415016,-1501.7803955078125,304.1473083496094,0.7279878854751587,0.1055085435509681,0.0954674407839775,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625290870666504,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556490197777748,-1156.293212890625,304.1541442871094,0.7255987524986267,0.1039777621626854,0.0734664276242256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519502699375152,-3373.835205078125,304.14923095703125,0.9382428526878356,0.2259502112865448,0.2144414186477661,293.2761535644531,297.1499938964844,293.1499938964844,0.005320674739778,-1953.8697509765625,298.22235107421875,0.5625290870666504,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411547422409,0.8030939698219299,0.8030939698219299,1.0,1.0,-0.7919986844062805,0.311865359544754,0.4801333248615265,0.1808552742004394,0.0,0.0,0.1066475883126258,25.00759696960449,25.0,-0.2727859318256378,-4089.807861328125,72.81338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907448306679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1011552363634109,-4.211973646306433e-06,0.0,9.209446579916404e-05,0.0,0.0,3.902617692947388,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567654184997081,-1506.1434326171875,304.1473388671875,0.7286434769630432,0.1058154627680778,0.0957440510392189,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625349879264832,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552508234977722,-1151.0640869140625,304.15411376953125,0.7245854735374451,0.1035083904862403,0.0731339082121849,293.1471252441406,297.1499938964844,293.1499938964844,0.1520301103591919,-3375.251953125,304.14923095703125,0.9384015798568726,0.2260448336601257,0.2145302295684814,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027835674583,-1948.177490234375,298.20166015625,0.5625349879264832,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.180410698056221,0.8031640648841858,0.8031640648841858,1.0,1.0,-0.7920379042625427,0.3119334578514099,0.4801044464111328,0.1807553321123123,0.0,0.0,0.106911115348339,25.0048942565918,25.0,-0.1788316220045089,-4091.286376953125,72.81600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908162370324134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547984719276,0.1012590080499649,-4.212133717373945e-06,0.0,9.216694161295892e-05,0.0,0.0,3.906838893890381,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570204891264438,-1510.4765625,304.1473693847656,0.7292953729629517,0.106120690703392,0.0960189253091812,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625427961349487,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548649728298187,-1146.005859375,304.1540832519531,0.7236026525497437,0.103058136999607,0.072812482714653,293.1468200683594,297.1499938964844,293.1499938964844,0.1521105617284774,-3376.67919921875,304.14923095703125,0.9385650753974916,0.2261407971382141,0.2146200835704803,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849478088319,-1942.4898681640625,298.1810302734375,0.5625427961349487,0.050000000745058,0.22842538356781,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804106533527374,0.8032330870628357,0.8032330870628357,1.0,1.0,-0.7920895218849182,0.312009185552597,0.4800803363323211,0.180652305483818,0.0,0.0,0.1071744039654731,25.00189971923828,25.0,-0.1084866374731063,-4092.848876953125,72.8203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908932164311409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013587489724159,0.1013629660010337,-4.2122951526835095e-06,0.0,9.224505629390478e-05,0.0,0.0,3.9110684394836426,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575261116027832,-1519.0794677734375,304.1473999023437,0.7305987477302551,0.1067273020744323,0.0965648218989372,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712275505066,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541492663323879,-1136.6483154296875,304.1539001464844,0.7217838168144226,0.1022345498204231,0.0722183734178543,293.146240234375,297.1499938964844,293.1499938964844,0.1522748321294784,-3379.592529296875,304.1492004394531,0.9389191269874572,0.2263374477624893,0.2148039489984512,293.2744445800781,297.1499938964844,293.1499938964844,0.00524946115911,-1931.1387939453125,298.139892578125,0.5625712275505066,0.050000000745058,0.2284245193004608,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136037826538,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922509908676147,0.3121912181377411,0.480059802532196,0.1804457306861877,0.0,0.0,0.1077023670077323,24.99418258666992,25.0,-0.0559775978326797,-4096.2685546875,72.83650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.091059036552906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101567156612873,0.1015713661909103,-4.212618932797341e-06,0.0,9.241334191756324e-05,0.0,0.0,3.9195501804351807,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575261116027832,-1519.0794677734375,304.1473999023437,0.7305987477302551,0.1067273020744323,0.0965648218989372,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712275505066,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541492663323879,-1136.6483154296875,304.1539001464844,0.7217838168144226,0.1022345498204231,0.0722183734178543,293.146240234375,297.1499938964844,293.1499938964844,0.1522748321294784,-3379.592529296875,304.1492004394531,0.9389191269874572,0.2263374477624893,0.2148039489984512,293.2744445800781,297.1499938964844,293.1499938964844,0.00524946115911,-1931.1387939453125,298.139892578125,0.5625712275505066,0.050000000745058,0.2284245193004608,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136037826538,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922509908676147,0.3121912181377411,0.480059802532196,0.1804457306861877,0.0,0.0,0.1077023670077323,24.99418258666992,25.0,-0.0559775978326797,-4096.2685546875,72.83650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.091059036552906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101567156612873,0.1015713661909103,-4.212618932797341e-06,0.0,9.241334191756324e-05,0.0,0.0,3.9195501804351807,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580263622105121,-1527.609130859375,304.1474304199219,0.7319063544273376,0.1073282957077026,0.0971058085560798,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626199841499329,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535234175622463,-1128.4937744140625,304.1536560058594,0.7202044725418091,0.1015232428908348,0.0717009976506233,293.1457214355469,297.1499938964844,293.1499938964844,0.152444526553154,-3382.60302734375,304.1492004394531,0.9393147230148317,0.2265400290489196,0.2149934768676757,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142571657896,-1919.8370361328125,298.09893798828125,0.5626199841499329,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804216504096985,0.8035092949867249,0.8035092949867249,1.0,1.0,-0.792504608631134,0.312417596578598,0.4800869822502136,0.1802480220794677,0.0,0.0,0.1082418039441108,24.983901977539062,25.0,-0.1020137816667556,-4100.15673828125,72.86479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017792671918869,0.1017834842205047,-4.212946350889979e-06,0.0,9.259139187633993e-05,0.0,0.0,3.928183078765869,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580263622105121,-1527.609130859375,304.1474304199219,0.7319063544273376,0.1073282957077026,0.0971058085560798,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626199841499329,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535234175622463,-1128.4937744140625,304.1536560058594,0.7202044725418091,0.1015232428908348,0.0717009976506233,293.1457214355469,297.1499938964844,293.1499938964844,0.152444526553154,-3382.60302734375,304.1492004394531,0.9393147230148317,0.2265400290489196,0.2149934768676757,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142571657896,-1919.8370361328125,298.09893798828125,0.5626199841499329,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804216504096985,0.8035092949867249,0.8035092949867249,1.0,1.0,-0.792504608631134,0.312417596578598,0.4800869822502136,0.1802480220794677,0.0,0.0,0.1082418039441108,24.983901977539062,25.0,-0.1020137816667556,-4100.15673828125,72.86479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017792671918869,0.1017834842205047,-4.212946350889979e-06,0.0,9.259139187633993e-05,0.0,0.0,3.928183078765869,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058520033955574,-1536.0462646484375,304.1474609375,0.7332198023796082,0.1079204231500625,0.0976395979523658,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626949071884155,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529971905052661,-1121.66162109375,304.1533203125,0.718898594379425,0.1009440794587135,0.0712671652436256,293.1452331542969,297.1499938964844,293.1499938964844,0.1526196748018264,-3385.71337890625,304.149169921875,0.939757525920868,0.2267457246780395,0.2151865065097808,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793344318866,-1908.5948486328125,298.0580444335937,0.5626949071884155,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356127977371,0.8036442995071411,0.8036442995071411,1.0,1.0,-0.7928528189659119,0.3126630187034607,0.4801898300647735,0.1801237165927887,0.0,0.0,0.1088184043765068,24.971355438232425,25.0,-0.4717824161052704,-4104.86376953125,72.90614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914136841893196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020022258162498,0.1020064428448677,-4.213283773424337e-06,0.0,9.277326898882166e-05,0.0,0.0,3.93725323677063,0.0,0.0,0.0,0.2700167894363403,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058520033955574,-1536.0462646484375,304.1474609375,0.7332198023796082,0.1079204231500625,0.0976395979523658,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626949071884155,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529971905052661,-1121.66162109375,304.1533203125,0.718898594379425,0.1009440794587135,0.0712671652436256,293.1452331542969,297.1499938964844,293.1499938964844,0.1526196748018264,-3385.71337890625,304.149169921875,0.939757525920868,0.2267457246780395,0.2151865065097808,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793344318866,-1908.5948486328125,298.0580444335937,0.5626949071884155,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356127977371,0.8036442995071411,0.8036442995071411,1.0,1.0,-0.7928528189659119,0.3126630187034607,0.4801898300647735,0.1801237165927887,0.0,0.0,0.1088184043765068,24.971355438232425,25.0,-0.4717824161052704,-4104.86376953125,72.90614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914136841893196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020022258162498,0.1020064428448677,-4.213283773424337e-06,0.0,9.277326898882166e-05,0.0,0.0,3.93725323677063,0.0,0.0,0.0,0.2700167894363403,4.0,0.0,1.0
