time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590093061327934,-1544.4356689453125,304.1474914550781,0.7345653176307678,0.1085034534335136,0.0981643795967102,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252029418945,0.050000000745058,0.0481529273092746,293.18603515625,297.1499938964844,293.1499938964844,0.0526519939303398,-1117.214599609375,304.1527709960937,0.7181128263473511,0.1006053909659385,0.0709816515445709,293.1448059082031,297.1499938964844,293.1499938964844,0.1528072208166122,-3389.05908203125,304.1491394042969,0.940291464328766,0.2269543260335922,0.2153816074132919,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448494195938,-1897.507568359375,298.0169982910156,0.5628252029418945,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804580390453338,0.8037793040275574,0.8037793040275574,1.0,1.0,-0.7933682799339294,0.3129342198371887,0.4804340600967407,0.1801494508981704,0.0,0.0,0.10956871509552,24.95371437072754,25.0,-1.5862239599227903,-4111.3984375,72.96883392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948450565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765487432479,0.1022807583212852,-4.213663487462327e-06,0.0,9.295712516177446e-05,0.0,0.0,3.948383092880249,0.0,0.0,0.0,0.2700585424900055,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590093061327934,-1544.4356689453125,304.1474914550781,0.7345653176307678,0.1085034534335136,0.0981643795967102,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252029418945,0.050000000745058,0.0481529273092746,293.18603515625,297.1499938964844,293.1499938964844,0.0526519939303398,-1117.214599609375,304.1527709960937,0.7181128263473511,0.1006053909659385,0.0709816515445709,293.1448059082031,297.1499938964844,293.1499938964844,0.1528072208166122,-3389.05908203125,304.1491394042969,0.940291464328766,0.2269543260335922,0.2153816074132919,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448494195938,-1897.507568359375,298.0169982910156,0.5628252029418945,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804580390453338,0.8037793040275574,0.8037793040275574,1.0,1.0,-0.7933682799339294,0.3129342198371887,0.4804340600967407,0.1801494508981704,0.0,0.0,0.10956871509552,24.95371437072754,25.0,-1.5862239599227903,-4111.3984375,72.96883392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948450565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765487432479,0.1022807583212852,-4.213663487462327e-06,0.0,9.295712516177446e-05,0.0,0.0,3.948383092880249,0.0,0.0,0.0,0.2700585424900055,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592537447810173,-1548.6387939453125,304.1474914550781,0.7352588176727295,0.1087929084897041,0.098424345254898,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629170536994934,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525702312588691,-1116.1826171875,304.1524353027344,0.7179844379425049,0.1005464568734169,0.0709129571914672,293.14459228515625,297.1499938964844,293.1499938964844,0.1529075652360916,-3390.856201171875,304.14910888671875,0.9406033754348756,0.2270607948303222,0.2154806852340698,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278015598654,-1892.0386962890625,297.99639892578125,0.5629170536994934,0.050000000745058,0.2284139394760131,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804735511541366,0.8038467764854431,0.8038467764854431,1.0,1.0,-0.7937126159667969,0.3130909204483032,0.4806216955184936,0.1802211552858352,0.0,0.0,0.1100620403885841,24.942214965820312,25.0,-2.249901294708252,-4115.7412109375,73.01119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.091687224805355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024549603462219,0.1024591773748397,-4.213896318105981e-06,0.0,9.30508758756332e-05,0.0,0.0,3.955611228942871,0.0,0.0,0.0,0.2700854241847992,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594985000789165,-1552.854736328125,304.14752197265625,0.7359685301780701,0.1090817600488662,0.0986833795905113,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630273818969727,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525546185672283,-1116.0157470703125,304.1520080566406,0.7180492877960205,0.1005654707551002,0.0708982720971107,293.1443786621094,297.1499938964844,293.1499938964844,0.1530124694108963,-3392.739013671875,304.1490783691406,0.9409472346305848,0.2271695286035537,0.2155814617872238,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108924672007,-1886.620361328125,297.9757385253906,0.5630273818969727,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804926246404647,0.803912341594696,0.803912341594696,1.0,1.0,-0.7941219210624695,0.3132654428482055,0.4808564484119415,0.1803316920995712,0.0,0.0,0.1106550842523574,24.92888641357422,25.0,-2.8784396648406982,-4120.9609375,73.06209564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,303.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917824730277061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026709303259849,0.1026751399040222,-4.214176897221478e-06,0.0,9.314754424849524e-05,0.0,0.0,3.9643609523773193,0.0,0.0,0.0,0.2701179087162018,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599895194172859,-1561.3326416015625,304.14752197265625,0.7374373078346252,0.1096590682864189,0.0992003455758094,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632992386817932,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527180284261703,-1118.22412109375,304.15106201171875,0.7187446355819702,0.100832276046276,0.0710282176733017,293.1439819335937,297.1499938964844,293.1499938964844,0.1532353907823562,-3396.745849609375,304.1490173339844,0.9417270421981812,0.2273951917886734,0.2157898843288421,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774780102074,-1875.9200439453125,297.9344482421875,0.5632992386817932,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427223443985,0.8040434122085571,0.8040434122085571,1.0,1.0,-0.7951363325119019,0.3136712312698364,0.481465071439743,0.1806640177965164,0.0,0.0,0.1121655702590942,24.897335052490234,25.0,-3.904162883758545,-4134.18603515625,73.19075775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919885411858558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032294556498527,0.1032336726784706,-4.214913587929914e-06,0.0,9.335667709819973e-05,0.0,0.0,3.987009048461914,0.0,0.0,0.0,0.270202100276947,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599895194172859,-1561.3326416015625,304.14752197265625,0.7374373078346252,0.1096590682864189,0.0992003455758094,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632992386817932,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527180284261703,-1118.22412109375,304.15106201171875,0.7187446355819702,0.100832276046276,0.0710282176733017,293.1439819335937,297.1499938964844,293.1499938964844,0.1532353907823562,-3396.745849609375,304.1490173339844,0.9417270421981812,0.2273951917886734,0.2157898843288421,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774780102074,-1875.9200439453125,297.9344482421875,0.5632992386817932,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427223443985,0.8040434122085571,0.8040434122085571,1.0,1.0,-0.7951363325119019,0.3136712312698364,0.481465071439743,0.1806640177965164,0.0,0.0,0.1121655702590942,24.897335052490234,25.0,-3.904162883758545,-4134.18603515625,73.19075775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919885411858558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032294556498527,0.1032336726784706,-4.214913587929914e-06,0.0,9.335667709819973e-05,0.0,0.0,3.987009048461914,0.0,0.0,0.0,0.270202100276947,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604825951159,-1569.8699951171875,304.14752197265625,0.7389705777168274,0.1102374047040939,0.0997174456715583,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531388856470584,-1123.7967529296875,304.1500244140625,0.720175564289093,0.1014011427760124,0.0713699236512184,293.1435546875,297.1499938964844,293.1499938964844,0.1534745842218399,-3401.048828125,304.1489562988281,0.9426226615905762,0.2276338934898376,0.2160096168518066,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445636734366,-1865.3741455078125,297.89324951171875,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806109100580215,0.8041744828224182,0.8041744828224182,1.0,1.0,-0.7964159250259399,0.3141592741012573,0.4822566509246826,0.1811339557170868,0.0,0.0,0.1141392439603805,24.86016273498535,25.0,-4.542937278747559,-4151.31005859375,73.3575210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922292098402977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039747819304466,0.1039789989590644,-4.215923581796233e-06,0.0,9.360092371935024e-05,0.0,0.0,4.017279624938965,0.0,0.0,0.0,0.2703150510787964,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604825951159,-1569.8699951171875,304.14752197265625,0.7389705777168274,0.1102374047040939,0.0997174456715583,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531388856470584,-1123.7967529296875,304.1500244140625,0.720175564289093,0.1014011427760124,0.0713699236512184,293.1435546875,297.1499938964844,293.1499938964844,0.1534745842218399,-3401.048828125,304.1489562988281,0.9426226615905762,0.2276338934898376,0.2160096168518066,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445636734366,-1865.3741455078125,297.89324951171875,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806109100580215,0.8041744828224182,0.8041744828224182,1.0,1.0,-0.7964159250259399,0.3141592741012573,0.4822566509246826,0.1811339557170868,0.0,0.0,0.1141392439603805,24.86016273498535,25.0,-4.542937278747559,-4151.31005859375,73.3575210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922292098402977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039747819304466,0.1039789989590644,-4.215923581796233e-06,0.0,9.360092371935024e-05,0.0,0.0,4.017279624938965,0.0,0.0,0.0,0.2703150510787964,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609772838652133,-1578.45556640625,304.14752197265625,0.7405637502670288,0.1108180359005928,0.100236028432846,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640206933021545,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538082309067249,-1132.6273193359375,304.1488952636719,0.7222954034805298,0.1022618040442466,0.0719177350401878,293.1430969238281,297.1499938964844,293.1499938964844,0.1537282615900039,-3405.6103515625,304.1488647460937,0.943622589111328,0.2278876155614853,0.2162427604198455,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120810046792,-1854.94287109375,297.85235595703125,0.5640206933021545,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806993782520294,0.804299533367157,0.804299533367157,1.0,1.0,-0.797958493232727,0.3147344887256622,0.4832239747047424,0.1817255318164825,0.0,0.0,0.1165839880704879,24.818613052368164,25.0,-4.786368846893311,-4172.3837890625,73.5641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925228297710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049180552363395,0.1049222722649574,-4.217240075377049e-06,0.0,9.389891056343912e-05,0.0,0.0,4.055661678314209,0.0,0.0,0.0,0.2704587876796722,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609772838652133,-1578.45556640625,304.14752197265625,0.7405637502670288,0.1108180359005928,0.100236028432846,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640206933021545,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538082309067249,-1132.6273193359375,304.1488952636719,0.7222954034805298,0.1022618040442466,0.0719177350401878,293.1430969238281,297.1499938964844,293.1499938964844,0.1537282615900039,-3405.6103515625,304.1488647460937,0.943622589111328,0.2278876155614853,0.2162427604198455,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120810046792,-1854.94287109375,297.85235595703125,0.5640206933021545,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806993782520294,0.804299533367157,0.804299533367157,1.0,1.0,-0.797958493232727,0.3147344887256622,0.4832239747047424,0.1817255318164825,0.0,0.0,0.1165839880704879,24.818613052368164,25.0,-4.786368846893311,-4172.3837890625,73.5641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925228297710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049180552363395,0.1049222722649574,-4.217240075377049e-06,0.0,9.389891056343912e-05,0.0,0.0,4.055661678314209,0.0,0.0,0.0,0.2704587876796722,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614729858934879,-1587.0758056640625,304.14752197265625,0.7422103881835938,0.1114017516374588,0.1007569730281829,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547128766775131,-1144.563720703125,304.14776611328125,0.7250458598136902,0.1034001559019088,0.0726628676056861,293.14263916015625,297.1499938964844,293.1499938964844,0.1539948135614395,-3410.396484375,304.1488037109375,0.9447128176689148,0.2281578183174133,0.2164909094572067,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800458364188,-1844.616943359375,297.8118896484375,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808099001646042,0.8044245839118958,0.8044245839118958,1.0,1.0,-0.7997568249702454,0.3154010772705078,0.4843557775020599,0.1824212521314621,0.0,0.0,0.1194846853613853,24.77398109436035,25.0,-4.7050089836120605,-4197.3271484375,73.81185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928883999586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106060966849327,0.1060651838779449,-4.218876256345538e-06,0.0,9.426991891814396e-05,0.0,0.0,4.102263450622559,0.0,0.0,0.0,0.2706338763236999,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614729858934879,-1587.0758056640625,304.14752197265625,0.7422103881835938,0.1114017516374588,0.1007569730281829,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547128766775131,-1144.563720703125,304.14776611328125,0.7250458598136902,0.1034001559019088,0.0726628676056861,293.14263916015625,297.1499938964844,293.1499938964844,0.1539948135614395,-3410.396484375,304.1488037109375,0.9447128176689148,0.2281578183174133,0.2164909094572067,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800458364188,-1844.616943359375,297.8118896484375,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808099001646042,0.8044245839118958,0.8044245839118958,1.0,1.0,-0.7997568249702454,0.3154010772705078,0.4843557775020599,0.1824212521314621,0.0,0.0,0.1194846853613853,24.77398109436035,25.0,-4.7050089836120605,-4197.3271484375,73.81185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928883999586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106060966849327,0.1060651838779449,-4.218876256345538e-06,0.0,9.426991891814396e-05,0.0,0.0,4.102263450622559,0.0,0.0,0.0,0.2706338763236999,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617210455238819,-1591.3955078125,304.14752197265625,0.7430510520935059,0.1116948574781417,0.101018488407135,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646799206733704,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552466847002506,-1151.6171875,304.147216796875,0.7266342639923096,0.1040664911270141,0.0731045827269554,293.14239501953125,297.1499938964844,293.1499938964844,0.1541324853897094,-3412.865478515625,304.1487731933594,0.945286750793457,0.2282993048429489,0.2166208922863006,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641770310699,-1839.4847412109373,297.7918701171875,0.5646799206733704,0.050000000745058,0.2283603847026825,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808736622333526,0.8044871091842651,0.8044871091842651,1.0,1.0,-0.8007467985153198,0.3157686293125152,0.4849781692028045,0.1828017085790634,0.0,0.0,0.1210933029651641,24.75091361999512,25.0,-4.581828594207764,-4211.17529296875,73.9509048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931031480431556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067043021321296,0.1067085266113281,-4.219812581141014e-06,0.0,9.44878629525192e-05,0.0,0.0,4.128537654876709,0.0,0.0,0.0,0.2707327902317047,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619691498577594,-1595.719482421875,304.14752197265625,0.7439016699790955,0.1119888126850128,0.1012806966900825,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649152994155884,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558306388556957,-1159.344970703125,304.1466369628906,0.7283523678779602,0.1047930940985679,0.0735893175005912,293.14215087890625,297.1499938964844,293.1499938964844,0.1542728692293167,-3415.380615234375,304.14874267578125,0.9458768963813782,0.2284450381994247,0.2167547941207885,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484050832688,-1834.3712158203125,297.7719421386719,0.5649152994155884,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.180943101644516,0.8045443296432495,0.8045443296432495,1.0,1.0,-0.8017936944961548,0.3161583244800567,0.4856353402137756,0.1831999123096466,0.0,0.0,0.1227989867329597,24.72754096984864,25.0,-4.417963027954102,-4225.89404296875,74.0998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933411866426467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073932722210884,0.1073974892497062,-4.220825303491438e-06,0.0,9.472943929722533e-05,0.0,0.0,4.156707763671875,0.0,0.0,0.0,0.270838975906372,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.062465276569128,-1604.376708984375,304.14752197265625,0.7456289529800415,0.1125791668891906,0.1018072739243507,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023289680481,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571394748985767,-1176.71630859375,304.1455993652344,0.7321528792381287,0.1064173281192779,0.0746812149882316,293.1416320800781,297.1499938964844,293.1499938964844,0.1545615345239639,-3420.544921875,304.148681640625,0.9470990896224976,0.2287494391202926,0.217034712433815,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171396531164,-1824.19482421875,297.7325439453125,0.5654023289680481,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810992062091827,0.8046588897705078,0.8046588897705078,1.0,1.0,-0.804050862789154,0.3170056045055389,0.4870452582836151,0.1840402781963348,0.0,0.0,0.1264800876379013,24.680397033691406,25.0,-4.007214069366455,-4257.85498046875,74.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938930958509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089026853442192,0.1089069098234176,-4.223074483888922e-06,0.0,9.52895570662804e-05,0.0,0.0,4.218534469604492,0.0,0.0,0.0,0.2710724472999573,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.062465276569128,-1604.376708984375,304.14752197265625,0.7456289529800415,0.1125791668891906,0.1018072739243507,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023289680481,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571394748985767,-1176.71630859375,304.1455993652344,0.7321528792381287,0.1064173281192779,0.0746812149882316,293.1416320800781,297.1499938964844,293.1499938964844,0.1545615345239639,-3420.544921875,304.148681640625,0.9470990896224976,0.2287494391202926,0.217034712433815,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171396531164,-1824.19482421875,297.7325439453125,0.5654023289680481,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810992062091827,0.8046588897705078,0.8046588897705078,1.0,1.0,-0.804050862789154,0.3170056045055389,0.4870452582836151,0.1840402781963348,0.0,0.0,0.1264800876379013,24.680397033691406,25.0,-4.007214069366455,-4257.85498046875,74.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938930958509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089026853442192,0.1089069098234176,-4.223074483888922e-06,0.0,9.52895570662804e-05,0.0,0.0,4.218534469604492,0.0,0.0,0.0,0.2710724472999573,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629609152674675,-1613.038818359375,304.14752197265625,0.7473829388618469,0.1131725013256073,0.1023365333676338,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034252166748,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586182326078414,-1196.4375,304.14459228515625,0.7363985776901245,0.1082505658268928,0.0759234279394149,293.1410827636719,297.1499938964844,293.1499938964844,0.1548602133989334,-3425.87744140625,304.14862060546875,0.9483640193939208,0.2290709167718887,0.2173307240009308,293.2651672363281,297.1499938964844,293.1499938964844,0.004886242095381,-1814.0841064453125,297.6936950683594,0.5659034252166748,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812781691551208,0.8047733902931213,0.8047733902931213,1.0,1.0,-0.8065104484558105,0.3179436326026916,0.4885668158531189,0.1849192529916763,0.0,0.0,0.1304825544357299,24.633495330810547,25.0,-3.531623363494873,-4293.01953125,74.79216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945522338151931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105767861008644,0.1105810105800628,-4.225609700370114e-06,0.0,9.59585013333708e-05,0.0,0.0,4.287280082702637,0.0,0.0,0.0,0.2713325321674347,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629609152674675,-1613.038818359375,304.14752197265625,0.7473829388618469,0.1131725013256073,0.1023365333676338,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034252166748,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586182326078414,-1196.4375,304.14459228515625,0.7363985776901245,0.1082505658268928,0.0759234279394149,293.1410827636719,297.1499938964844,293.1499938964844,0.1548602133989334,-3425.87744140625,304.14862060546875,0.9483640193939208,0.2290709167718887,0.2173307240009308,293.2651672363281,297.1499938964844,293.1499938964844,0.004886242095381,-1814.0841064453125,297.6936950683594,0.5659034252166748,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812781691551208,0.8047733902931213,0.8047733902931213,1.0,1.0,-0.8065104484558105,0.3179436326026916,0.4885668158531189,0.1849192529916763,0.0,0.0,0.1304825544357299,24.633495330810547,25.0,-3.531623363494873,-4293.01953125,74.79216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945522338151931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105767861008644,0.1105810105800628,-4.225609700370114e-06,0.0,9.59585013333708e-05,0.0,0.0,4.287280082702637,0.0,0.0,0.0,0.2713325321674347,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634555146098136,-1621.69580078125,304.14752197265625,0.7491523623466492,0.1137681156396865,0.1028680279850959,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083361625671,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602433830499649,-1218.2354736328125,304.1437072753906,0.7410395741462708,0.1102680340409278,0.0772986933588981,293.1405334472656,297.1499938964844,293.1499938964844,0.155168354511261,-3431.36865234375,304.1485595703125,0.9496542811393738,0.2294089347124099,0.2176424860954284,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556914553046,-1804.0330810546875,297.65545654296875,0.5664083361625671,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794093370437,0.8048780560493469,0.8048780560493469,1.0,1.0,-0.8091512322425842,0.3189747333526611,0.4901764988899231,0.1858021169900894,0.0,0.0,0.134757786989212,24.58769989013672,25.0,-3.038347005844116,-4331.2021484375,75.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953219011425972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124011054635047,0.1124053373932838,-4.228411853546277e-06,0.0,9.673961176304148e-05,0.0,0.0,4.362396717071533,0.0,0.0,0.0,0.2716172635555267,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634555146098136,-1621.69580078125,304.14752197265625,0.7491523623466492,0.1137681156396865,0.1028680279850959,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083361625671,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602433830499649,-1218.2354736328125,304.1437072753906,0.7410395741462708,0.1102680340409278,0.0772986933588981,293.1405334472656,297.1499938964844,293.1499938964844,0.155168354511261,-3431.36865234375,304.1485595703125,0.9496542811393738,0.2294089347124099,0.2176424860954284,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556914553046,-1804.0330810546875,297.65545654296875,0.5664083361625671,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794093370437,0.8048780560493469,0.8048780560493469,1.0,1.0,-0.8091512322425842,0.3189747333526611,0.4901764988899231,0.1858021169900894,0.0,0.0,0.134757786989212,24.58769989013672,25.0,-3.038347005844116,-4331.2021484375,75.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953219011425972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124011054635047,0.1124053373932838,-4.228411853546277e-06,0.0,9.673961176304148e-05,0.0,0.0,4.362396717071533,0.0,0.0,0.0,0.2716172635555267,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.06394824385643,-1630.3331298828125,304.14752197265625,0.7509244084358215,0.1143646314740181,0.1034007519483566,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.04812703281641,293.117431640625,297.1499938964844,293.1499938964844,0.061992734670639,-1241.8511962890625,304.14288330078125,0.7460294961929321,0.11244598031044,0.078790470957756,293.1399841308594,297.1499938964844,293.1499938964844,0.155485451221466,-3437.009521484375,304.1485290527344,0.9509521126747132,0.2297624796628952,0.2179692387580871,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254723660647,-1794.0386962890625,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021071910858,0.8049826622009277,0.8049826622009277,1.0,1.0,-0.8119516968727112,0.3201035261154175,0.4918482005596161,0.1866523623466491,0.0,0.0,0.1392625123262405,24.54375648498535,25.0,-2.568052291870117,-4372.26318359375,75.62805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962017253041267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143622994422912,0.1143665313720703,-4.2314645725127775e-06,0.0,9.763252455741168e-05,0.0,0.0,4.443382263183594,0.0,0.0,0.0,0.2719247043132782,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.06394824385643,-1630.3331298828125,304.14752197265625,0.7509244084358215,0.1143646314740181,0.1034007519483566,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.04812703281641,293.117431640625,297.1499938964844,293.1499938964844,0.061992734670639,-1241.8511962890625,304.14288330078125,0.7460294961929321,0.11244598031044,0.078790470957756,293.1399841308594,297.1499938964844,293.1499938964844,0.155485451221466,-3437.009521484375,304.1485290527344,0.9509521126747132,0.2297624796628952,0.2179692387580871,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254723660647,-1794.0386962890625,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021071910858,0.8049826622009277,0.8049826622009277,1.0,1.0,-0.8119516968727112,0.3201035261154175,0.4918482005596161,0.1866523623466491,0.0,0.0,0.1392625123262405,24.54375648498535,25.0,-2.568052291870117,-4372.26318359375,75.62805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962017253041267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143622994422912,0.1143665313720703,-4.2314645725127775e-06,0.0,9.763252455741168e-05,0.0,0.0,4.443382263183594,0.0,0.0,0.0,0.2719247043132782,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641935169696807,-1634.6375732421875,304.14752197265625,0.7518069744110107,0.114662617444992,0.1036670953035354,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.567150890827179,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629075691103935,-1254.264892578125,304.1425170898437,0.7486409544944763,0.113588161766529,0.0795751884579658,293.1396789550781,297.1499938964844,293.1499938964844,0.1556471586227417,-3439.882568359375,304.14849853515625,0.9515984654426576,0.2299446165561676,0.2181378901004791,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104943707585,-1789.06640625,297.5990295410156,0.567150890827179,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818211823701858,0.8050349950790405,0.8050349950790405,1.0,1.0,-0.8134050965309143,0.3207055330276489,0.4926995933055877,0.187054231762886,0.0,0.0,0.1415892988443374,24.52269554138184,25.0,-2.344959259033203,-4393.84130859375,75.85737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966820940375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153907105326652,0.1153949424624443,-4.233079835103126e-06,0.0,9.81200355454348e-05,0.0,0.0,4.485944747924805,0.0,0.0,0.0,0.2720864713191986,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644377768039703,-1638.92724609375,304.14752197265625,0.7526846528053284,0.1149599999189376,0.1039330810308456,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673894882202148,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638450160622596,-1267.0308837890625,304.1421813964844,0.7513196468353271,0.1147610917687416,0.0803825333714485,293.139404296875,297.1499938964844,293.1499938964844,0.1558107137680053,-3442.785888671875,304.1484680175781,0.9522399306297302,0.230129987001419,0.2183097302913665,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955815680325,-1784.103271484375,297.5804748535156,0.5673894882202148,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819451451301574,0.8050795793533325,0.8050795793533325,1.0,1.0,-0.8148893713951111,0.3213322460651397,0.4935570955276489,0.1874339431524276,0.0,0.0,0.1439582258462906,24.502344131469727,25.0,-2.125332832336426,-4416.0888671875,76.09402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971880853176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164485588669776,0.1164527982473373,-4.234751031617634e-06,0.0,9.863355080597104e-05,0.0,0.0,4.529795169830322,0.0,0.0,0.0,0.2722532451152801,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064922034740448,-1647.441162109375,304.1475524902344,0.7544167637825012,0.1155513972043991,0.1044626682996749,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657777413725853,-1293.4949951171875,304.1415710449219,0.7568504810333252,0.1171880587935447,0.0820572152733802,293.13885498046875,297.1499938964844,293.1499938964844,0.1561424881219864,-3448.668212890625,304.1484375,0.9534996151924132,0.2305092811584472,0.2186620831489563,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659655101597,-1774.21044921875,297.5437316894531,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822069734334945,0.805168867111206,0.805168867111206,1.0,1.0,-0.8179382681846619,0.3226607143878937,0.4952775239944458,0.1881137043237686,0.0,0.0,0.1488024443387985,24.46411323547364,25.0,-1.6926380395889282,-4462.5224609375,76.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982736945152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186460480093956,0.1186502873897552,-4.238254859956214e-06,0.0,9.973530541174114e-05,0.0,0.0,4.6211113929748535,0.0,0.0,0.0,0.2726009488105774,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064922034740448,-1647.441162109375,304.1475524902344,0.7544167637825012,0.1155513972043991,0.1044626682996749,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657777413725853,-1293.4949951171875,304.1415710449219,0.7568504810333252,0.1171880587935447,0.0820572152733802,293.13885498046875,297.1499938964844,293.1499938964844,0.1561424881219864,-3448.668212890625,304.1484375,0.9534996151924132,0.2305092811584472,0.2186620831489563,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659655101597,-1774.21044921875,297.5437316894531,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822069734334945,0.805168867111206,0.805168867111206,1.0,1.0,-0.8179382681846619,0.3226607143878937,0.4952775239944458,0.1881137043237686,0.0,0.0,0.1488024443387985,24.46411323547364,25.0,-1.6926380395889282,-4462.5224609375,76.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982736945152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186460480093956,0.1186502873897552,-4.238254859956214e-06,0.0,9.973530541174114e-05,0.0,0.0,4.6211113929748535,0.0,0.0,0.0,0.2726009488105774,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.065398633480072,-1655.8319091796875,304.1475830078125,0.7561047673225403,0.1161356270313263,0.1049867644906044,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677697882056236,-1320.9716796875,304.1410522460937,0.7625578045845032,0.1197022572159767,0.0837972611188888,293.1383361816406,297.1499938964844,293.1499938964844,0.1564787477254867,-3454.62060546875,304.1483764648437,0.9547147750854492,0.2308976352214813,0.2190238833427429,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365999780595,-1764.3536376953125,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824857592582702,0.8052580952644348,0.8052580952644348,1.0,1.0,-0.8210718631744385,0.3240862190723419,0.4969856142997741,0.188665822148323,0.0,0.0,0.1537536531686782,24.42959213256836,25.0,-1.266244649887085,-4511.36376953125,77.10602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994484722614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209398061037063,0.120944045484066,-4.241956048645079e-06,0.0,0.0001009275583783,0.0,0.0,4.716756343841553,0.0,0.0,0.0,0.2729656994342804,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.065398633480072,-1655.8319091796875,304.1475830078125,0.7561047673225403,0.1161356270313263,0.1049867644906044,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677697882056236,-1320.9716796875,304.1410522460937,0.7625578045845032,0.1197022572159767,0.0837972611188888,293.1383361816406,297.1499938964844,293.1499938964844,0.1564787477254867,-3454.62060546875,304.1483764648437,0.9547147750854492,0.2308976352214813,0.2190238833427429,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365999780595,-1764.3536376953125,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824857592582702,0.8052580952644348,0.8052580952644348,1.0,1.0,-0.8210718631744385,0.3240862190723419,0.4969856142997741,0.188665822148323,0.0,0.0,0.1537536531686782,24.42959213256836,25.0,-1.266244649887085,-4511.36376953125,77.10602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994484722614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209398061037063,0.120944045484066,-4.241956048645079e-06,0.0,0.0001009275583783,0.0,0.0,4.716756343841553,0.0,0.0,0.0,0.2729656994342804,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658650919795036,-1664.0548095703125,304.1476135253906,0.7577336430549622,0.1167094856500625,0.1055025979876518,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987899184227,-1349.1593017578125,304.1406555175781,0.7683669328689575,0.1222757995128631,0.085583671927452,293.1378479003906,297.1499938964844,293.1499938964844,0.1568169295787811,-3460.596923828125,304.1483764648437,0.955871045589447,0.2312919497489929,0.2193922698497772,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074193134903,-1754.5115966796875,297.47137451171875,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827790290117263,0.8053327202796936,0.8053327202796936,1.0,1.0,-0.8242608904838562,0.3256002366542816,0.4986606240272522,0.189069777727127,0.0,0.0,0.1587674021720886,24.39918327331543,25.0,-0.8232155442237854,-4562.32421875,77.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006990671157836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233127489686012,0.1233169957995414,-4.245831405569334e-06,0.0,0.0001021967473207,0.0,0.0,4.816061019897461,0.0,0.0,0.0,0.2733449637889862,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658650919795036,-1664.0548095703125,304.1476135253906,0.7577336430549622,0.1167094856500625,0.1055025979876518,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987899184227,-1349.1593017578125,304.1406555175781,0.7683669328689575,0.1222757995128631,0.085583671927452,293.1378479003906,297.1499938964844,293.1499938964844,0.1568169295787811,-3460.596923828125,304.1483764648437,0.955871045589447,0.2312919497489929,0.2193922698497772,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074193134903,-1754.5115966796875,297.47137451171875,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827790290117263,0.8053327202796936,0.8053327202796936,1.0,1.0,-0.8242608904838562,0.3256002366542816,0.4986606240272522,0.189069777727127,0.0,0.0,0.1587674021720886,24.39918327331543,25.0,-0.8232155442237854,-4562.32421875,77.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006990671157836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233127489686012,0.1233169957995414,-4.245831405569334e-06,0.0,0.0001021967473207,0.0,0.0,4.816061019897461,0.0,0.0,0.0,0.2733449637889862,4.0,0.0,1.0
