time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663179531693458,-1672.0469970703125,304.14764404296875,0.7592858076095581,0.1172686964273452,0.1060064956545829,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568984866142273,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.071846917271614,-1377.8077392578125,304.140380859375,0.774208664894104,0.1248873695731163,0.0874009057879448,293.1374206542969,297.1499938964844,293.1499938964844,0.1571540534496307,-3466.54345703125,304.1483459472656,0.9569538235664368,0.2316890209913253,0.2197644710540771,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784239821136,-1744.6832275390625,297.4356994628906,0.568984866142273,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830851584672927,0.8054073452949524,0.8054073452949524,1.0,1.0,-0.8274791836738586,0.3271940052509308,0.5002852082252502,0.1893161088228225,0.0,0.0,0.1637994199991226,24.373538970947266,25.0,-0.3482227027416229,-4615.1025390625,78.19831848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.102016195654869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257469803094864,0.1257512271404266,-4.249859102856135e-06,0.0,0.0001035334717016,0.0,0.0,4.918319225311279,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663179531693458,-1672.0469970703125,304.14764404296875,0.7592858076095581,0.1172686964273452,0.1060064956545829,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568984866142273,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.071846917271614,-1377.8077392578125,304.140380859375,0.774208664894104,0.1248873695731163,0.0874009057879448,293.1374206542969,297.1499938964844,293.1499938964844,0.1571540534496307,-3466.54345703125,304.1483459472656,0.9569538235664368,0.2316890209913253,0.2197644710540771,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784239821136,-1744.6832275390625,297.4356994628906,0.568984866142273,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830851584672927,0.8054073452949524,0.8054073452949524,1.0,1.0,-0.8274791836738586,0.3271940052509308,0.5002852082252502,0.1893161088228225,0.0,0.0,0.1637994199991226,24.373538970947266,25.0,-0.3482227027416229,-4615.1025390625,78.19831848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.102016195654869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257469803094864,0.1257512271404266,-4.249859102856135e-06,0.0,0.0001035334717016,0.0,0.0,4.918319225311279,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665384605526924,-1675.9412841796875,304.1476745605469,0.7600293159484863,0.1175417378544807,0.1062530353665351,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691327452659607,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728716254234314,-1392.21044921875,304.1402587890625,0.7771176099777222,0.1261979043483734,0.0883151441812515,293.13720703125,297.1499938964844,293.1499938964844,0.1573211699724197,-3469.48681640625,304.1483459472656,0.9574645161628724,0.2318872958421707,0.2199508249759674,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639516949653,-1739.7593994140625,297.41796875,0.5691327452659607,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832420527935028,0.8054446578025818,0.8054446578025818,1.0,1.0,-0.8290897011756897,0.3280161917209625,0.5010735392570496,0.189378872513771,0.0,0.0,0.166306659579277,24.36255073547364,25.0,-0.1000974401831626,-4642.0283203125,78.47994232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.102694384753704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269798874855041,0.1269841343164444,-4.2519186536083e-06,0.0,0.0001042217409121,0.0,0.0,4.970263481140137,0.0,0.0,0.0,0.2739352583885193,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667543113231659,-1679.7550048828125,304.147705078125,0.7607475519180298,0.1178095191717147,0.106495201587677,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664384841919,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738924443721771,-1406.6019287109375,304.1401672363281,0.7800022959709167,0.1275060176849365,0.0892291590571403,293.13702392578125,297.1499938964844,293.1499938964844,0.1574866026639938,-3472.397705078125,304.1483459472656,0.9579516053199768,0.2320846617221832,0.220136672258377,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495012938976,-1734.830322265625,297.4002685546875,0.5692664384841919,0.050000000745058,0.2282249182462692,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834011226892471,0.8054744005203247,0.8054744005203247,1.0,1.0,-0.8306947350502014,0.3288513422012329,0.5018433928489685,0.1894009709358215,0.0,0.0,0.1687992066144943,24.35296058654785,25.0,0.1605462729930877,-4669.22802734375,78.76365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033836379647255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128219187259674,0.1282234340906143,-4.254003670212114e-06,0.0,0.0001049212514772,0.0,0.0,5.022582530975342,0.0,0.0,0.0,0.2741359174251556,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.067170076072216,-1687.1043701171875,304.14776611328125,0.7621001601219177,0.118327185511589,0.1069643571972847,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694890022277832,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115815162658,-1435.1868896484375,304.1400756835937,0.7856584191322327,0.130101203918457,0.0910462737083435,293.1367492675781,297.1499938964844,293.1499938964844,0.1578103899955749,-3478.0849609375,304.1483459472656,0.9588493704795836,0.2324746549129486,0.2205048501491546,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206102706491,-1724.9373779296875,297.3650817871094,0.5694890022277832,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837242990732193,0.805533766746521,0.805533766746521,1.0,1.0,-0.8338711261749268,0.3305513560771942,0.5033197999000549,0.189327985048294,0.0,0.0,0.1737095564603805,24.33822059631348,25.0,0.7119952440261841,-4724.1455078125,79.3345718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047878712415695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307016611099243,0.1307059228420257,-4.258225999365095e-06,0.0,0.0001063463714672,0.0,0.0,5.127710819244385,0.0,0.0,0.0,0.2745397388935089,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.067170076072216,-1687.1043701171875,304.14776611328125,0.7621001601219177,0.118327185511589,0.1069643571972847,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694890022277832,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115815162658,-1435.1868896484375,304.1400756835937,0.7856584191322327,0.130101203918457,0.0910462737083435,293.1367492675781,297.1499938964844,293.1499938964844,0.1578103899955749,-3478.0849609375,304.1483459472656,0.9588493704795836,0.2324746549129486,0.2205048501491546,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206102706491,-1724.9373779296875,297.3650817871094,0.5694890022277832,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837242990732193,0.805533766746521,0.805533766746521,1.0,1.0,-0.8338711261749268,0.3305513560771942,0.5033197999000549,0.189327985048294,0.0,0.0,0.1737095564603805,24.33822059631348,25.0,0.7119952440261841,-4724.1455078125,79.3345718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047878712415695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307016611099243,0.1307059228420257,-4.258225999365095e-06,0.0,0.0001063463714672,0.0,0.0,5.127710819244385,0.0,0.0,0.0,0.2745397388935089,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675626918673515,-1694.0474853515625,304.1478576660156,0.7633336186408997,0.1188187077641487,0.1074110716581344,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696508288383484,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778843685984611,-1463.254638671875,304.1401062011719,0.7911050319671631,0.1326454877853393,0.0928329229354858,293.1365051269531,297.1499938964844,293.1499938964844,0.1581222862005233,-3483.55029296875,304.1483764648437,0.9596408009529114,0.2328556627035141,0.2208657264709472,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916833914816,-1714.9808349609375,297.3300170898437,0.5696508288383484,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840516626834869,0.8055931329727173,0.8055931329727173,1.0,1.0,-0.8369777798652649,0.3322737216949463,0.5047040581703186,0.1891090273857116,0.0,0.0,0.1784749925136566,24.329545974731445,25.0,1.2811199426651,-4779.232421875,79.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062128990888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331643015146255,0.133168563246727,-4.262476977601182e-06,0.0,0.0001077925917343,0.0,0.0,5.232436656951904,0.0,0.0,0.0,0.2749429047107696,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675626918673515,-1694.0474853515625,304.1478576660156,0.7633336186408997,0.1188187077641487,0.1074110716581344,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696508288383484,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778843685984611,-1463.254638671875,304.1401062011719,0.7911050319671631,0.1326454877853393,0.0928329229354858,293.1365051269531,297.1499938964844,293.1499938964844,0.1581222862005233,-3483.55029296875,304.1483764648437,0.9596408009529114,0.2328556627035141,0.2208657264709472,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916833914816,-1714.9808349609375,297.3300170898437,0.5696508288383484,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840516626834869,0.8055931329727173,0.8055931329727173,1.0,1.0,-0.8369777798652649,0.3322737216949463,0.5047040581703186,0.1891090273857116,0.0,0.0,0.1784749925136566,24.329545974731445,25.0,1.2811199426651,-4779.232421875,79.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062128990888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331643015146255,0.133168563246727,-4.262476977601182e-06,0.0,0.0001077925917343,0.0,0.0,5.232436656951904,0.0,0.0,0.0,0.2749429047107696,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679299533367157,-1700.5435791015625,304.14794921875,0.7644410133361816,0.1192814335227012,0.1078328415751457,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697519779205322,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797930732369422,-1490.524169921875,304.1402282714844,0.7962820529937744,0.1351148188114166,0.0945714861154556,293.1363830566406,297.1499938964844,293.1499938964844,0.1584194898605346,-3488.744384765625,304.1484375,0.9603225588798524,0.2332245707511901,0.2212162911891937,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626573264598,-1704.939697265625,297.2950439453125,0.5697519779205322,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843801885843277,0.8056363463401794,0.8056363463401794,1.0,1.0,-0.8399869203567505,0.3339956402778625,0.5059912800788879,0.1887600272893905,0.0,0.0,0.1830397546291351,24.3270263671875,25.0,1.8570563793182373,-4833.8154296875,80.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076422184705734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355749517679214,0.135579228401184,-4.2667033994803205e-06,0.0,0.0001092431703,0.0,0.0,5.335387229919434,0.0,0.0,0.0,0.2753401696681976,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679299533367157,-1700.5435791015625,304.14794921875,0.7644410133361816,0.1192814335227012,0.1078328415751457,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697519779205322,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797930732369422,-1490.524169921875,304.1402282714844,0.7962820529937744,0.1351148188114166,0.0945714861154556,293.1363830566406,297.1499938964844,293.1499938964844,0.1584194898605346,-3488.744384765625,304.1484375,0.9603225588798524,0.2332245707511901,0.2212162911891937,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626573264598,-1704.939697265625,297.2950439453125,0.5697519779205322,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843801885843277,0.8056363463401794,0.8056363463401794,1.0,1.0,-0.8399869203567505,0.3339956402778625,0.5059912800788879,0.1887600272893905,0.0,0.0,0.1830397546291351,24.3270263671875,25.0,1.8570563793182373,-4833.8154296875,80.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076422184705734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355749517679214,0.135579228401184,-4.2667033994803205e-06,0.0,0.0001092431703,0.0,0.0,5.335387229919434,0.0,0.0,0.0,0.2753401696681976,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682706236839294,-1706.56884765625,304.1480712890625,0.7654207348823547,0.1197137609124183,0.1082280725240707,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951316833496,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816234499216079,-1516.7635498046875,304.14044189453125,0.801146388053894,0.1374880224466323,0.0962472781538963,293.1363220214844,297.1499938964844,293.1499938964844,0.1586998254060745,-3493.629638671875,304.14849853515625,0.9608958959579468,0.2335786968469619,0.2215539366006851,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334743335843,-1694.795166015625,297.2600402832031,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847069561481475,0.8056795597076416,0.8056795597076416,1.0,1.0,-0.8428758382797241,0.3356974124908447,0.5071784853935242,0.1883035898208618,0.0,0.0,0.187353104352951,24.330501556396484,25.0,2.417922019958496,-4887.220703125,81.02798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090585738420486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379015743732452,0.1379058510065078,-4.2708479668363e-06,0.0,0.0001106805939343,0.0,0.0,5.435170650482178,0.0,0.0,0.0,0.2757261395454407,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682706236839294,-1706.56884765625,304.1480712890625,0.7654207348823547,0.1197137609124183,0.1082280725240707,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951316833496,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816234499216079,-1516.7635498046875,304.14044189453125,0.801146388053894,0.1374880224466323,0.0962472781538963,293.1363220214844,297.1499938964844,293.1499938964844,0.1586998254060745,-3493.629638671875,304.14849853515625,0.9608958959579468,0.2335786968469619,0.2215539366006851,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334743335843,-1694.795166015625,297.2600402832031,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847069561481475,0.8056795597076416,0.8056795597076416,1.0,1.0,-0.8428758382797241,0.3356974124908447,0.5071784853935242,0.1883035898208618,0.0,0.0,0.187353104352951,24.330501556396484,25.0,2.417922019958496,-4887.220703125,81.02798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090585738420486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379015743732452,0.1379058510065078,-4.2708479668363e-06,0.0,0.0001106805939343,0.0,0.0,5.435170650482178,0.0,0.0,0.0,0.2757261395454407,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684302374720573,-1709.3909912109375,304.14813232421875,0.7658600807189941,0.1199175491929054,0.1084148436784744,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697946548461914,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0825028270483017,-1529.395263671875,304.1405639648437,0.8034427165985107,0.138629212975502,0.0970552116632461,293.1363525390625,297.1499938964844,293.1499938964844,0.1588327288627624,-3495.9404296875,304.1485290527344,0.961140275001526,0.2337490618228912,0.2217168658971786,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188064686954,-1689.6781005859375,297.2425231933594,0.5697946548461914,0.050000000745058,0.2282096147537231,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848687082529068,0.8057011365890503,0.8057011365890503,1.0,1.0,-0.8442651629447937,0.3365326821804046,0.5077325105667114,0.1880418360233307,0.0,0.0,0.1893961578607559,24.334585189819336,25.0,2.684035301208496,-4913.2314453125,81.30059051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.109756015241146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390210688114166,0.1390253454446792,-4.272868409316288e-06,0.0,0.000111388399091,0.0,0.0,5.48333740234375,0.0,0.0,0.0,0.2759128212928772,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068583033978939,-1712.0919189453125,304.148193359375,0.7662678956985474,0.1201135143637657,0.1085946708917617,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697808265686035,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.083357386291027,-1541.6839599609375,304.1407470703125,0.8056473731994629,0.1397389769554138,0.0978419706225395,293.1363830566406,297.1499938964844,293.1499938964844,0.1589607894420623,-3498.16357421875,304.1485595703125,0.9613583087921144,0.2339148670434951,0.2218756824731826,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040841214358,-1684.531005859375,297.2249755859375,0.5697808265686035,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850289702415466,0.805717408657074,0.805717408657074,1.0,1.0,-0.845616340637207,0.3373546898365021,0.5082616209983826,0.1877618134021759,0.0,0.0,0.1913607567548751,24.34010887145996,25.0,2.94356107711792,-4938.70166015625,81.56898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104437485337257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401084214448928,0.1401126980781555,-4.2748461055452935e-06,0.0,0.0001120863598771,0.0,0.0,5.530216693878174,0.0,0.0,0.0,0.2760947346687317,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688675045967102,-1717.117919921875,304.1483154296875,0.7669885754585266,0.1204816028475761,0.108932726085186,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697147250175476,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849833562970161,-1565.09521484375,304.14111328125,0.8096933364868164,0.1418532878160476,0.0993433967232704,293.13653564453125,297.1499938964844,293.1499938964844,0.1592010408639907,-3502.3232421875,304.14862060546875,0.9617160558700562,0.2342316061258316,0.2221796065568924,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744499027729,-1674.1370849609375,297.18975830078125,0.5697147250175476,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853433549404144,0.8057499527931213,0.8057499527931213,1.0,1.0,-0.8481914401054382,0.3389484882354736,0.5092429518699646,0.1871596276760101,0.0,0.0,0.1950163543224334,24.355371475219727,25.0,3.4244418144226074,-4987.56103515625,82.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117784604430198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421624720096588,0.1421667486429214,-4.278632331988774e-06,0.0,0.0001134409321821,0.0,0.0,5.619046211242676,0.0,0.0,0.0,0.2764401137828827,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688675045967102,-1717.117919921875,304.1483154296875,0.7669885754585266,0.1204816028475761,0.108932726085186,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697147250175476,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849833562970161,-1565.09521484375,304.14111328125,0.8096933364868164,0.1418532878160476,0.0993433967232704,293.13653564453125,297.1499938964844,293.1499938964844,0.1592010408639907,-3502.3232421875,304.14862060546875,0.9617160558700562,0.2342316061258316,0.2221796065568924,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744499027729,-1674.1370849609375,297.18975830078125,0.5697147250175476,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853433549404144,0.8057499527931213,0.8057499527931213,1.0,1.0,-0.8481914401054382,0.3389484882354736,0.5092429518699646,0.1871596276760101,0.0,0.0,0.1950163543224334,24.355371475219727,25.0,3.4244418144226074,-4987.56103515625,82.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117784604430198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421624720096588,0.1421667486429214,-4.278632331988774e-06,0.0,0.0001134409321821,0.0,0.0,5.619046211242676,0.0,0.0,0.0,0.2764401137828827,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691268220543861,-1721.695556640625,304.1484375,0.7675997614860535,0.1208214238286018,0.1092450022697448,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086498387157917,-1586.93408203125,304.1415405273437,0.8132774829864502,0.1438252627849578,0.1007473617792129,293.1367492675781,297.1499938964844,293.1499938964844,0.1594213396310806,-3506.12451171875,304.1487121582031,0.9619840979576112,0.2345294952392578,0.2224659472703933,293.25537109375,297.1499938964844,293.1499938964844,0.0044445511884987,-1663.608642578125,297.1543273925781,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856480836868286,0.8057824373245239,0.8057824373245239,1.0,1.0,-0.8505992889404297,0.3404674530029297,0.5101318359375,0.1865240335464477,0.0,0.0,0.198292464017868,24.37537002563477,25.0,3.857744693756104,-5033.26513671875,82.58979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130466163158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440397351980209,0.1440440118312835,-4.2821561692107935e-06,0.0,0.0001147279399447,0.0,0.0,5.7005534172058105,0.0,0.0,0.0,0.2767579555511474,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691268220543861,-1721.695556640625,304.1484375,0.7675997614860535,0.1208214238286018,0.1092450022697448,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086498387157917,-1586.93408203125,304.1415405273437,0.8132774829864502,0.1438252627849578,0.1007473617792129,293.1367492675781,297.1499938964844,293.1499938964844,0.1594213396310806,-3506.12451171875,304.1487121582031,0.9619840979576112,0.2345294952392578,0.2224659472703933,293.25537109375,297.1499938964844,293.1499938964844,0.0044445511884987,-1663.608642578125,297.1543273925781,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856480836868286,0.8057824373245239,0.8057824373245239,1.0,1.0,-0.8505992889404297,0.3404674530029297,0.5101318359375,0.1865240335464477,0.0,0.0,0.198292464017868,24.37537002563477,25.0,3.857744693756104,-5033.26513671875,82.58979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130466163158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440397351980209,0.1440440118312835,-4.2821561692107935e-06,0.0,0.0001147279399447,0.0,0.0,5.7005534172058105,0.0,0.0,0.0,0.2767579555511474,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693629756569862,-1725.8603515625,304.1485595703125,0.768113911151886,0.1211351603269577,0.1095334962010383,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694624781608582,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878953337669372,-1607.08154296875,304.1420288085937,0.8164477944374084,0.1456441283226013,0.1020461171865463,293.13702392578125,297.1499938964844,293.1499938964844,0.1596219688653946,-3509.5732421875,304.1488037109375,0.9621729850769044,0.234808400273323,0.2227346003055572,293.255615234375,297.1499938964844,293.1499938964844,0.0044143814593553,-1652.9456787109375,297.1186828613281,0.5694624781608582,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859411001205444,0.8058057427406311,0.8058057427406311,1.0,1.0,-0.852832555770874,0.341897577047348,0.5109350085258484,0.1858783811330795,0.0,0.0,0.2011511623859405,24.39947509765625,25.0,4.231419086456299,-5075.1796875,83.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142298504710197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457105278968811,0.1457148194313049,-4.2853562263189815e-06,0.0,0.0001159287785412,0.0,0.0,5.77337646484375,0.0,0.0,0.0,0.2770427763462066,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693629756569862,-1725.8603515625,304.1485595703125,0.768113911151886,0.1211351603269577,0.1095334962010383,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694624781608582,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878953337669372,-1607.08154296875,304.1420288085937,0.8164477944374084,0.1456441283226013,0.1020461171865463,293.13702392578125,297.1499938964844,293.1499938964844,0.1596219688653946,-3509.5732421875,304.1488037109375,0.9621729850769044,0.234808400273323,0.2227346003055572,293.255615234375,297.1499938964844,293.1499938964844,0.0044143814593553,-1652.9456787109375,297.1186828613281,0.5694624781608582,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859411001205444,0.8058057427406311,0.8058057427406311,1.0,1.0,-0.852832555770874,0.341897577047348,0.5109350085258484,0.1858783811330795,0.0,0.0,0.2011511623859405,24.39947509765625,25.0,4.231419086456299,-5075.1796875,83.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142298504710197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457105278968811,0.1457148194313049,-4.2853562263189815e-06,0.0,0.0001159287785412,0.0,0.0,5.77337646484375,0.0,0.0,0.0,0.2770427763462066,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779398083686,-1729.6473388671875,304.148681640625,0.7685416340827942,0.1214247643947601,0.1097999662160873,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891675055027008,-1625.428466796875,304.142578125,0.8192331790924072,0.1472993642091751,0.1032323688268661,293.1373596191406,297.1499938964844,293.1499938964844,0.1598033457994461,-3512.67919921875,304.1488952636719,0.9622910022735596,0.2350679039955139,0.222985178232193,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839532881975,-1642.1558837890625,297.0827331542969,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205415964126,0.8058290481567383,0.8058290481567383,1.0,1.0,-0.8548839688301086,0.3432273864746094,0.5116565823554993,0.1852439641952514,0.0,0.0,0.203562706708908,24.427169799804688,25.0,4.524384498596191,-5112.73095703125,83.51165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153101325035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471487432718277,0.1471530199050903,-4.2881756598944776e-06,0.0,0.0001170251271105,0.0,0.0,5.836298942565918,0.0,0.0,0.0,0.2772897779941559,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779398083686,-1729.6473388671875,304.148681640625,0.7685416340827942,0.1214247643947601,0.1097999662160873,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891675055027008,-1625.428466796875,304.142578125,0.8192331790924072,0.1472993642091751,0.1032323688268661,293.1373596191406,297.1499938964844,293.1499938964844,0.1598033457994461,-3512.67919921875,304.1488952636719,0.9622910022735596,0.2350679039955139,0.222985178232193,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839532881975,-1642.1558837890625,297.0827331542969,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205415964126,0.8058290481567383,0.8058290481567383,1.0,1.0,-0.8548839688301086,0.3432273864746094,0.5116565823554993,0.1852439641952514,0.0,0.0,0.203562706708908,24.427169799804688,25.0,4.524384498596191,-5112.73095703125,83.51165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153101325035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471487432718277,0.1471530199050903,-4.2881756598944776e-06,0.0,0.0001170251271105,0.0,0.0,5.836298942565918,0.0,0.0,0.0,0.2772897779941559,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696780756115913,-1731.409912109375,304.14874267578125,0.7687261700630188,0.121561162173748,0.1099255159497261,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691927075386047,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897542685270309,-1633.887451171875,304.1428527832031,0.8204857110977173,0.1480617076158523,0.1037806868553161,293.1375427246094,297.1499938964844,293.1499938964844,0.1598869115114212,-3514.105224609375,304.1489562988281,0.9623255133628844,0.235190287232399,0.2231035977602005,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686400167644,-1636.71337890625,297.0646667480469,0.5691927075386047,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863546222448349,0.8058407306671143,0.8058407306671143,1.0,1.0,-0.8558388352394104,0.343851089477539,0.5119877457618713,0.1849366575479507,0.0,0.0,0.2045929878950119,24.44224166870117,25.0,4.64881706237793,-5129.7080078125,83.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158061996102333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477738320827484,0.1477781236171722,-4.289426215109415e-06,0.0,0.0001175285724457,0.0,0.0,5.863725185394287,0.0,0.0,0.0,0.2773977518081665,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.069773681461811,-1733.0916748046875,304.1488037109375,0.768892765045166,0.1216923668980598,0.1100462973117828,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690906643867493,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903071016073226,-1641.8536376953125,304.1431579589844,0.8216465711593628,0.1487792730331421,0.1042980477213859,293.13775634765625,297.1499938964844,293.1499938964844,0.1599657833576202,-3515.448486328125,304.14898681640625,0.962344765663147,0.2353077977895736,0.2232174128293991,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532666750252,-1631.2415771484375,297.0465087890625,0.5690906643867493,0.050000000745058,0.2282297909259796,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864847242832183,0.8058509826660156,0.8058509826660156,1.0,1.0,-0.8567455410957336,0.3444457352161407,0.5122998356819153,0.1846383810043335,0.0,0.0,0.2055034339427948,24.45806121826172,25.0,4.7595319747924805,-5145.40869140625,83.92879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162703111767768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483332812786102,0.148337572813034,-4.290564447728684e-06,0.0,0.0001179995888378,0.0,0.0,5.888319492340088,0.0,0.0,0.0,0.2774948477745056,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699524506926536,-1736.2330322265625,304.1488952636719,0.7691777348518372,0.1219404637813568,0.1102747321128845,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688718557357788,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913092568516731,-1656.2811279296875,304.1437683105469,0.823699414730072,0.1500764042139053,0.1052380576729774,293.1382141113281,297.1499938964844,293.1499938964844,0.1601098775863647,-3517.892578125,304.1490783691406,0.9623411893844604,0.2355282455682754,0.2234314382076263,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223523534834,-1620.21533203125,297.010009765625,0.5688718557357788,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867324262857437,0.8058714270591736,0.8058714270591736,1.0,1.0,-0.8584138751029968,0.3455452024936676,0.5128686428070068,0.1840757429599762,0.0,0.0,0.2069614976644516,24.49173164367676,25.0,4.961501598358154,-5172.8154296875,84.31412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170970499515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492504626512527,0.1492547541856765,-4.292488483770285e-06,0.0,0.0001188386158901,0.0,0.0,5.928766250610352,0.0,0.0,0.0,0.2776552736759186,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699524506926536,-1736.2330322265625,304.1488952636719,0.7691777348518372,0.1219404637813568,0.1102747321128845,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688718557357788,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913092568516731,-1656.2811279296875,304.1437683105469,0.823699414730072,0.1500764042139053,0.1052380576729774,293.1382141113281,297.1499938964844,293.1499938964844,0.1601098775863647,-3517.892578125,304.1490783691406,0.9623411893844604,0.2355282455682754,0.2234314382076263,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223523534834,-1620.21533203125,297.010009765625,0.5688718557357788,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867324262857437,0.8058714270591736,0.8058714270591736,1.0,1.0,-0.8584138751029968,0.3455452024936676,0.5128686428070068,0.1840757429599762,0.0,0.0,0.2069614976644516,24.49173164367676,25.0,4.961501598358154,-5172.8154296875,84.31412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170970499515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492504626512527,0.1492547541856765,-4.292488483770285e-06,0.0,0.0001188386158901,0.0,0.0,5.928766250610352,0.0,0.0,0.0,0.2776552736759186,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160058379173,-1739.1024169921875,304.14898681640625,0.7694032192230225,0.1221713349223136,0.1104872971773147,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686342716217041,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921650901436805,-1668.578857421875,304.1444091796875,0.825386106967926,0.1511771082878112,0.1060439720749855,293.138671875,297.1499938964844,293.1499938964844,0.1602355986833572,-3520.010986328125,304.149169921875,0.9622829556465148,0.2357293665409088,0.223627358675003,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912238277494,-1609.0814208984375,296.9732666015625,0.5686342716217041,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869625300168991,0.8058919310569763,0.8058919310569763,1.0,1.0,-0.8598812818527222,0.3465185463428497,0.51336270570755,0.1835649609565735,0.0,0.0,0.207920953631401,24.528059005737305,25.0,5.1627349853515625,-5194.5458984375,84.66558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177792474627494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498868912458419,0.1498911827802658,-4.293918209441472e-06,0.0,0.0001195309596369,0.0,0.0,5.956996440887451,0.0,0.0,0.0,0.277768462896347,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160058379173,-1739.1024169921875,304.14898681640625,0.7694032192230225,0.1221713349223136,0.1104872971773147,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686342716217041,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921650901436805,-1668.578857421875,304.1444091796875,0.825386106967926,0.1511771082878112,0.1060439720749855,293.138671875,297.1499938964844,293.1499938964844,0.1602355986833572,-3520.010986328125,304.149169921875,0.9622829556465148,0.2357293665409088,0.223627358675003,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912238277494,-1609.0814208984375,296.9732666015625,0.5686342716217041,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869625300168991,0.8058919310569763,0.8058919310569763,1.0,1.0,-0.8598812818527222,0.3465185463428497,0.51336270570755,0.1835649609565735,0.0,0.0,0.207920953631401,24.528059005737305,25.0,5.1627349853515625,-5194.5458984375,84.66558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177792474627494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498868912458419,0.1498911827802658,-4.293918209441472e-06,0.0,0.0001195309596369,0.0,0.0,5.956996440887451,0.0,0.0,0.0,0.277768462896347,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703081935644149,-1742.4979248046875,304.1490173339844,0.7697450518608093,0.1224727183580398,0.1107327342033386,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684319734573364,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928959921002388,-1679.0657958984375,304.1450500488281,0.8268204927444458,0.1521321535110473,0.106733851134777,293.1387634277344,297.1499938964844,293.1499938964844,0.1603899151086807,-3522.652587890625,304.1492004394531,0.9623233675956726,0.235998660326004,0.2238551676273346,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612878605723,-1598.353271484375,296.9374694824219,0.5684319734573364,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.187176764011383,0.8059116005897522,0.8059116005897522,1.0,1.0,-0.8612856268882751,0.3474414646625519,0.5138441324234009,0.1830970793962478,0.0,0.0,0.2084050923585891,24.559425354003903,25.0,4.589141368865967,-5211.21630859375,84.99696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183065026998519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502380669116974,0.1502423584461212,-4.294823156669736e-06,0.0,0.0001200660626636,0.0,0.0,5.972743988037109,0.0,0.0,0.0,0.2778332829475403,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703081935644149,-1742.4979248046875,304.1490173339844,0.7697450518608093,0.1224727183580398,0.1107327342033386,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684319734573364,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928959921002388,-1679.0657958984375,304.1450500488281,0.8268204927444458,0.1521321535110473,0.106733851134777,293.1387634277344,297.1499938964844,293.1499938964844,0.1603899151086807,-3522.652587890625,304.1492004394531,0.9623233675956726,0.235998660326004,0.2238551676273346,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612878605723,-1598.353271484375,296.9374694824219,0.5684319734573364,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.187176764011383,0.8059116005897522,0.8059116005897522,1.0,1.0,-0.8612856268882751,0.3474414646625519,0.5138441324234009,0.1830970793962478,0.0,0.0,0.2084050923585891,24.559425354003903,25.0,4.589141368865967,-5211.21630859375,84.99696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183065026998519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502380669116974,0.1502423584461212,-4.294823156669736e-06,0.0,0.0001200660626636,0.0,0.0,5.972743988037109,0.0,0.0,0.0,0.2778332829475403,4.0,0.0,1.0
