time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705912560224533,-1747.563720703125,304.1488647460937,0.7703869342803955,0.1228662058711052,0.1110708490014076,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035850524902,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935098007321357,-1687.872802734375,304.14569091796875,0.8280408382415771,0.152884155511856,0.1073029339313507,293.13836669921875,297.1499938964844,293.1499938964844,0.1606542915105819,-3527.292724609375,304.1490173339844,0.9626196622848512,0.2363651692867279,0.2241832613945007,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331763543188,-1588.3486328125,296.9028015136719,0.5683035850524902,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873812526464462,0.8059312701225281,0.8059312701225281,1.0,1.0,-0.8627734780311584,0.3484004735946655,0.5143730044364929,0.1826477944850921,0.0,0.0,0.2087294459342956,24.580326080322266,25.0,2.409233808517456,-5225.78955078125,85.32770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.118676908314228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504351496696472,0.1504394561052322,-4.295306098356377e-06,0.0,0.0001204419750138,0.0,0.0,5.981552600860596,0.0,0.0,0.0,0.2778697907924652,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705912560224533,-1747.563720703125,304.1488647460937,0.7703869342803955,0.1228662058711052,0.1110708490014076,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035850524902,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935098007321357,-1687.872802734375,304.14569091796875,0.8280408382415771,0.152884155511856,0.1073029339313507,293.13836669921875,297.1499938964844,293.1499938964844,0.1606542915105819,-3527.292724609375,304.1490173339844,0.9626196622848512,0.2363651692867279,0.2241832613945007,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331763543188,-1588.3486328125,296.9028015136719,0.5683035850524902,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873812526464462,0.8059312701225281,0.8059312701225281,1.0,1.0,-0.8627734780311584,0.3484004735946655,0.5143730044364929,0.1826477944850921,0.0,0.0,0.2087294459342956,24.580326080322266,25.0,2.409233808517456,-5225.78955078125,85.32770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.118676908314228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504351496696472,0.1504394561052322,-4.295306098356377e-06,0.0,0.0001204419750138,0.0,0.0,5.981552600860596,0.0,0.0,0.0,0.2778697907924652,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707533434033393,-1750.476806640625,304.1487731933594,0.7707486748695374,0.1230804473161697,0.1112590730190277,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682363510131836,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937456414103508,-1691.2481689453125,304.1460266113281,0.8284764289855957,0.153151661157608,0.1075168028473854,293.1380615234375,297.1499938964844,293.1499938964844,0.1608147174119949,-3530.12255859375,304.1488952636719,0.962795913219452,0.2365681231021881,0.2243697643280029,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197159491479,-1583.5843505859375,296.8857421875,0.5682363510131836,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874796897172927,0.805941104888916,0.805941104888916,1.0,1.0,-0.8634827136993408,0.3488656282424927,0.5146170854568481,0.1824132800102234,0.0,0.0,0.2089109867811203,24.5908317565918,25.0,1.458218693733215,-5233.09228515625,85.48660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1188078895211219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505362689495086,0.1505405753850937,-4.295494818506995e-06,0.0,0.0001205749067594,0.0,0.0,5.985992431640625,0.0,0.0,0.0,0.2778872549533844,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709237307310104,-1753.54296875,304.148681640625,0.7711177468299866,0.1233028322458267,0.1114554777741432,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.568159282207489,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939258337020874,-1693.8157958984375,304.1464233398437,0.8287729024887085,0.1533405631780624,0.1076775044202804,293.13775634765625,297.1499938964844,293.1499938964844,0.1609863489866256,-3533.151123046875,304.1488037109375,0.9629713892936708,0.2367799282073974,0.2245657742023468,293.2560729980469,297.1499938964844,293.1499938964844,0.004206602461636,-1578.948486328125,296.868896484375,0.568159282207489,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875751912593841,0.8059492707252502,0.8059492707252502,1.0,1.0,-0.8641497492790222,0.349313884973526,0.5148358941078186,0.182165190577507,0.0,0.0,0.2091048955917358,24.602331161499023,25.0,0.7642639875411987,-5240.400390625,85.63904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189078986644744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506455391645431,0.1506498456001281,-4.295687631383771e-06,0.0,0.0001206763990921,0.0,0.0,5.990776538848877,0.0,0.0,0.0,0.2779057919979095,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712832510471344,-1760.0205078125,304.1485290527344,0.7718551754951477,0.1237672492861747,0.1118677258491516,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941046625375747,-1696.3140869140625,304.1473083496094,0.8289124369621277,0.1534670889377594,0.1078280285000801,293.1371154785156,297.1499938964844,293.1499938964844,0.1613537073135376,-3539.6298828125,304.1485900878906,0.9632960557937622,0.2372240573167801,0.2249794751405716,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811889968812,-1569.9677734375,296.83599853515625,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877561062574386,0.8059654831886292,0.8059654831886292,1.0,1.0,-0.8653298020362854,0.3501517474651336,0.5151780843734741,0.1816129982471466,0.0,0.0,0.2095260620117187,24.62926483154297,25.0,-0.0449971854686737,-5254.7197265625,85.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190304607152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508842706680297,0.1508885622024536,-4.296105089451885e-06,0.0,0.0001208007815876,0.0,0.0,6.001224040985107,0.0,0.0,0.0,0.2779461741447449,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712832510471344,-1760.0205078125,304.1485290527344,0.7718551754951477,0.1237672492861747,0.1118677258491516,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941046625375747,-1696.3140869140625,304.1473083496094,0.8289124369621277,0.1534670889377594,0.1078280285000801,293.1371154785156,297.1499938964844,293.1499938964844,0.1613537073135376,-3539.6298828125,304.1485900878906,0.9632960557937622,0.2372240573167801,0.2249794751405716,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811889968812,-1569.9677734375,296.83599853515625,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877561062574386,0.8059654831886292,0.8059654831886292,1.0,1.0,-0.8653298020362854,0.3501517474651336,0.5151780843734741,0.1816129982471466,0.0,0.0,0.2095260620117187,24.62926483154297,25.0,-0.0449971854686737,-5254.7197265625,85.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190304607152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508842706680297,0.1508885622024536,-4.296105089451885e-06,0.0,0.0001208007815876,0.0,0.0,6.001224040985107,0.0,0.0,0.0,0.2779461741447449,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716620907187461,-1766.85400390625,304.1483764648437,0.7725698947906494,0.1242531985044479,0.1123009771108627,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677131414413452,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940212979912757,-1695.0052490234375,304.1483459472656,0.8283993005752563,0.1532371342182159,0.1077340096235275,293.13641357421875,297.1499938964844,293.1499938964844,0.1617447882890701,-3546.51708984375,304.1484069824219,0.9635643362998962,0.2376900166273117,0.2254157364368438,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566919535398,-1561.3046875,296.8040771484375,0.5677131414413452,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879210323095321,0.8059817552566528,0.8059817552566528,1.0,1.0,-0.8662712574005127,0.3509029150009155,0.5153683423995972,0.1809636950492859,0.0,0.0,0.2099911123514175,24.66213607788086,25.0,-0.3462839722633362,-5268.3525390625,86.16543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190729811787605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511494368314743,0.1511537283658981,-4.296570295991842e-06,0.0,0.0001208439352922,0.0,0.0,6.012835502624512,0.0,0.0,0.0,0.2779910266399383,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716620907187461,-1766.85400390625,304.1483764648437,0.7725698947906494,0.1242531985044479,0.1123009771108627,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677131414413452,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940212979912757,-1695.0052490234375,304.1483459472656,0.8283993005752563,0.1532371342182159,0.1077340096235275,293.13641357421875,297.1499938964844,293.1499938964844,0.1617447882890701,-3546.51708984375,304.1484069824219,0.9635643362998962,0.2376900166273117,0.2254157364368438,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566919535398,-1561.3046875,296.8040771484375,0.5677131414413452,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879210323095321,0.8059817552566528,0.8059817552566528,1.0,1.0,-0.8662712574005127,0.3509029150009155,0.5153683423995972,0.1809636950492859,0.0,0.0,0.2099911123514175,24.66213607788086,25.0,-0.3462839722633362,-5268.3525390625,86.16543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190729811787605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511494368314743,0.1511537283658981,-4.296570295991842e-06,0.0,0.0001208439352922,0.0,0.0,6.012835502624512,0.0,0.0,0.0,0.2779910266399383,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720554515719413,-1773.9559326171875,304.1482849121094,0.7732466459274292,0.1247562542557716,0.1127509921789169,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673957467079163,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936571955680847,-1689.621337890625,304.1495056152344,0.8271914720535278,0.1526312530040741,0.1073799505829811,293.1357421875,297.1499938964844,293.1499938964844,0.1621531397104263,-3553.696533203125,304.14825439453125,0.963763415813446,0.2381733804941177,0.225869819521904,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330088861286,-1552.916015625,296.7730712890625,0.5673957467079163,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880668401718139,0.8059965372085571,0.8059965372085571,1.0,1.0,-0.8669448494911194,0.3515607118606567,0.5153841376304626,0.1801953166723251,0.0,0.0,0.2104910463094711,24.70103454589844,25.0,-0.377948522567749,-5281.00048828125,86.36759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190623193979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514373570680618,0.1514416635036468,-4.297081886761589e-06,0.0,0.0001208331159432,0.0,0.0,6.025458335876465,0.0,0.0,0.0,0.2780399024486542,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720554515719413,-1773.9559326171875,304.1482849121094,0.7732466459274292,0.1247562542557716,0.1127509921789169,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673957467079163,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936571955680847,-1689.621337890625,304.1495056152344,0.8271914720535278,0.1526312530040741,0.1073799505829811,293.1357421875,297.1499938964844,293.1499938964844,0.1621531397104263,-3553.696533203125,304.14825439453125,0.963763415813446,0.2381733804941177,0.225869819521904,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330088861286,-1552.916015625,296.7730712890625,0.5673957467079163,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880668401718139,0.8059965372085571,0.8059965372085571,1.0,1.0,-0.8669448494911194,0.3515607118606567,0.5153841376304626,0.1801953166723251,0.0,0.0,0.2104910463094711,24.70103454589844,25.0,-0.377948522567749,-5281.00048828125,86.36759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190623193979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514373570680618,0.1514416635036468,-4.297081886761589e-06,0.0,0.0001208331159432,0.0,0.0,6.025458335876465,0.0,0.0,0.0,0.2780399024486542,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724598690867424,-1781.26416015625,304.1481628417969,0.7738789319992065,0.1252728998661041,0.113214299082756,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093004934489727,-1680.05517578125,304.1507568359375,0.825272798538208,0.1516428887844085,0.1067598313093185,293.13507080078125,297.1499938964844,293.1499938964844,0.1625750064849853,-3561.101806640625,304.14813232421875,0.9638915061950684,0.2386712282896042,0.2263385355472564,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100629605352,-1544.7728271484375,296.7429504394531,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.188190758228302,0.8060112595558167,0.8060112595558167,1.0,1.0,-0.867335319519043,0.3521226644515991,0.5152126550674438,0.1792941391468048,0.0,0.0,0.2110158056020736,24.74538803100586,25.0,-0.3190025091171264,-5292.4609375,86.52281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190244331955909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517417728900909,0.1517460793256759,-4.297629857319407e-06,0.0,0.0001207946697832,0.0,0.0,6.038819313049316,0.0,0.0,0.0,0.278091698884964,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724598690867424,-1781.26416015625,304.1481628417969,0.7738789319992065,0.1252728998661041,0.113214299082756,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093004934489727,-1680.05517578125,304.1507568359375,0.825272798538208,0.1516428887844085,0.1067598313093185,293.13507080078125,297.1499938964844,293.1499938964844,0.1625750064849853,-3561.101806640625,304.14813232421875,0.9638915061950684,0.2386712282896042,0.2263385355472564,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100629605352,-1544.7728271484375,296.7429504394531,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.188190758228302,0.8060112595558167,0.8060112595558167,1.0,1.0,-0.867335319519043,0.3521226644515991,0.5152126550674438,0.1792941391468048,0.0,0.0,0.2110158056020736,24.74538803100586,25.0,-0.3190025091171264,-5292.4609375,86.52281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190244331955909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517417728900909,0.1517460793256759,-4.297629857319407e-06,0.0,0.0001207946697832,0.0,0.0,6.038819313049316,0.0,0.0,0.0,0.278091698884964,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726653933525085,-1784.9808349609375,304.14813232421875,0.7741778492927551,0.125535249710083,0.1134500131011009,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668043494224548,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925706699490547,-1673.702880859375,304.1513977050781,0.8240458369255066,0.1510058790445327,0.1063500568270683,293.1347351074219,297.1499938964844,293.1499938964844,0.162790298461914,-3564.876953125,304.1480712890625,0.963930070400238,0.2389247864484787,0.2265776693820953,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988558903336,-1540.7900390625,296.72821044921875,0.5668043494224548,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882438510656356,0.8060186505317688,0.8060186505317688,1.0,1.0,-0.8674224615097046,0.3523674607276916,0.5150550007820129,0.1787918955087661,0.0,0.0,0.2112853229045868,24.76935768127441,25.0,-0.2800699174404144,-5297.724609375,86.58194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190019100904464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518988013267517,0.1519030928611755,-4.297914529161062e-06,0.0,0.0001207718160003,0.0,0.0,6.045716285705566,0.0,0.0,0.0,0.2781184911727905,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728726461529731,-1788.7305908203125,304.1481018066406,0.7744652032852173,0.1257998049259185,0.1136879324913024,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791034698486,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920639261603355,-1666.2989501953125,304.1520690917969,0.8226381540298462,0.1502742022275924,0.1058735325932502,293.1343994140625,297.1499938964844,293.1499938964844,0.1630080938339233,-3568.693359375,304.1480407714844,0.963952660560608,0.2391811311244964,0.2268195897340774,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878257714211,-1536.8663330078125,296.7137145996094,0.5665791034698486,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882905662059784,0.8060256242752075,0.8060256242752075,1.0,1.0,-0.8674360513687134,0.3525874018669128,0.5148486495018005,0.1782550066709518,0.0,0.0,0.2115582376718521,24.794363021850582,25.0,-0.2356137782335281,-5302.67041015625,86.62815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189800351858139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520583480596542,0.1520626544952392,-4.298205112718279e-06,0.0,0.0001207496097777,0.0,0.0,6.052727699279785,0.0,0.0,0.0,0.2781457304954529,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732909142971038,-1796.3037109375,304.1480407714844,0.7750083804130554,0.1263335347175598,0.1141687631607055,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908454433083534,-1648.5186767578125,304.15338134765625,0.8193019032478333,0.1485436558723449,0.1047321185469627,293.1337890625,297.1499938964844,293.1499938964844,0.1634498983621597,-3576.42822265625,304.14794921875,0.963956654071808,0.2397006303071975,0.2273105680942535,293.2455444335937,297.1499938964844,293.1499938964844,0.004066283814609,-1529.1917724609375,296.6853332519531,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883648186922073,0.8060396313667297,0.8060396313667297,1.0,1.0,-0.867253303527832,0.3529566526412964,0.5142966508865356,0.1770819127559662,0.0,0.0,0.2121086418628692,24.84677124023437,25.0,-0.1369633823633194,-5311.6484375,86.68267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189448237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523818969726562,0.1523862034082412,-4.298799012758536e-06,0.0,0.0001207138702739,0.0,0.0,6.066957473754883,0.0,0.0,0.0,0.2782010436058044,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732909142971038,-1796.3037109375,304.1480407714844,0.7750083804130554,0.1263335347175598,0.1141687631607055,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908454433083534,-1648.5186767578125,304.15338134765625,0.8193019032478333,0.1485436558723449,0.1047321185469627,293.1337890625,297.1499938964844,293.1499938964844,0.1634498983621597,-3576.42822265625,304.14794921875,0.963956654071808,0.2397006303071975,0.2273105680942535,293.2455444335937,297.1499938964844,293.1499938964844,0.004066283814609,-1529.1917724609375,296.6853332519531,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883648186922073,0.8060396313667297,0.8060396313667297,1.0,1.0,-0.867253303527832,0.3529566526412964,0.5142966508865356,0.1770819127559662,0.0,0.0,0.2121086418628692,24.84677124023437,25.0,-0.1369633823633194,-5311.6484375,86.68267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189448237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523818969726562,0.1523862034082412,-4.298799012758536e-06,0.0,0.0001207138702739,0.0,0.0,6.066957473754883,0.0,0.0,0.0,0.2782010436058044,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737118870019912,-1803.93310546875,304.1479797363281,0.7755122184753418,0.1268707811832428,0.1146537587046623,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893601477146148,-1626.8765869140625,304.1547241210937,0.8152578473091125,0.1464695930480957,0.1033463031053543,293.1332397460937,297.1499938964844,293.1499938964844,0.1638981699943542,-3584.266357421875,304.1478881835937,0.9639140963554382,0.2402274310588836,0.227809265255928,293.2434997558594,297.1499938964844,293.1499938964844,0.004045461770147,-1521.7584228515625,296.6578674316406,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884121894836425,0.806053638458252,0.806053638458252,1.0,1.0,-0.8667932152748108,0.3532297015190124,0.5135635137557983,0.1757854372262954,0.0,0.0,0.2126558274030685,24.901460647583008,25.0,-0.0173880737274885,-5319.4091796875,86.68558502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189291849732399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527061760425567,0.1527104824781417,-4.299400643503759e-06,0.0,0.0001206980014103,0.0,0.0,6.081235885620117,0.0,0.0,0.0,0.2782566547393799,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737118870019912,-1803.93310546875,304.1479797363281,0.7755122184753418,0.1268707811832428,0.1146537587046623,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893601477146148,-1626.8765869140625,304.1547241210937,0.8152578473091125,0.1464695930480957,0.1033463031053543,293.1332397460937,297.1499938964844,293.1499938964844,0.1638981699943542,-3584.266357421875,304.1478881835937,0.9639140963554382,0.2402274310588836,0.227809265255928,293.2434997558594,297.1499938964844,293.1499938964844,0.004045461770147,-1521.7584228515625,296.6578674316406,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884121894836425,0.806053638458252,0.806053638458252,1.0,1.0,-0.8667932152748108,0.3532297015190124,0.5135635137557983,0.1757854372262954,0.0,0.0,0.2126558274030685,24.901460647583008,25.0,-0.0173880737274885,-5319.4091796875,86.68558502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189291849732399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527061760425567,0.1527104824781417,-4.299400643503759e-06,0.0,0.0001206980014103,0.0,0.0,6.081235885620117,0.0,0.0,0.0,0.2782566547393799,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741327926516532,-1811.5682373046875,304.14794921875,0.775984525680542,0.1274081915616989,0.1151398494839668,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876346006989479,-1601.7730712890625,304.156005859375,0.810508668422699,0.1440912634134292,0.1017420068383216,293.1326904296875,297.1499938964844,293.1499938964844,0.1643505245447158,-3592.166259765625,304.1478271484375,0.9638403058052064,0.2407591789960861,0.2283133417367935,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253684855997,-1514.5699462890625,296.6313781738281,0.5650216341018677,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884328573942184,0.806072473526001,0.806072473526001,1.0,1.0,-0.8660799264907837,0.3534122109413147,0.512667715549469,0.1743845492601394,0.0,0.0,0.2131857275962829,24.957008361816406,25.0,0.1214274987578392,-5326.01513671875,86.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189381927251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530232578516006,0.1530275642871856,-4.299996817280771e-06,0.0,0.000120707147289,0.0,0.0,6.095215320587158,0.0,0.0,0.0,0.2783112227916717,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741327926516532,-1811.5682373046875,304.14794921875,0.775984525680542,0.1274081915616989,0.1151398494839668,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876346006989479,-1601.7730712890625,304.156005859375,0.810508668422699,0.1440912634134292,0.1017420068383216,293.1326904296875,297.1499938964844,293.1499938964844,0.1643505245447158,-3592.166259765625,304.1478271484375,0.9638403058052064,0.2407591789960861,0.2283133417367935,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253684855997,-1514.5699462890625,296.6313781738281,0.5650216341018677,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884328573942184,0.806072473526001,0.806072473526001,1.0,1.0,-0.8660799264907837,0.3534122109413147,0.512667715549469,0.1743845492601394,0.0,0.0,0.2131857275962829,24.957008361816406,25.0,0.1214274987578392,-5326.01513671875,86.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189381927251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530232578516006,0.1530275642871856,-4.299996817280771e-06,0.0,0.000120707147289,0.0,0.0,6.095215320587158,0.0,0.0,0.0,0.2783112227916717,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.074551060795784,-1819.1619873046875,304.14794921875,0.7764342427253723,0.1279428750276565,0.1156241968274116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856894329190254,-1573.533935546875,304.1572570800781,0.8049973249435425,0.1414421051740646,0.0999402850866317,293.1322326660156,297.1499938964844,293.1499938964844,0.1648049801588058,-3600.09326171875,304.1477966308594,0.9637518525123596,0.2412940561771392,0.2288209199905395,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060738101601,-1507.651611328125,296.60595703125,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263157844543,0.8060913681983948,0.8060913681983948,1.0,1.0,-0.8651324510574341,0.3535055220127105,0.5116268992424011,0.1729003638029098,0.0,0.0,0.2136823832988739,25.01191139221192,25.0,0.276124894618988,-5331.46923828125,86.5450210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189740300178527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533238440752029,0.1533281505107879,-4.300572072679643e-06,0.0,0.0001207435125252,0.0,0.0,6.108487606048584,0.0,0.0,0.0,0.2783631384372711,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074551060795784,-1819.1619873046875,304.14794921875,0.7764342427253723,0.1279428750276565,0.1156241968274116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856894329190254,-1573.533935546875,304.1572570800781,0.8049973249435425,0.1414421051740646,0.0999402850866317,293.1322326660156,297.1499938964844,293.1499938964844,0.1648049801588058,-3600.09326171875,304.1477966308594,0.9637518525123596,0.2412940561771392,0.2288209199905395,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060738101601,-1507.651611328125,296.60595703125,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263157844543,0.8060913681983948,0.8060913681983948,1.0,1.0,-0.8651324510574341,0.3535055220127105,0.5116268992424011,0.1729003638029098,0.0,0.0,0.2136823832988739,25.01191139221192,25.0,0.276124894618988,-5331.46923828125,86.5450210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189740300178527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533238440752029,0.1533281505107879,-4.300572072679643e-06,0.0,0.0001207435125252,0.0,0.0,6.108487606048584,0.0,0.0,0.0,0.2783631384372711,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747584775090217,-1822.93017578125,304.14794921875,0.7766541838645935,0.1282082349061966,0.1158648803830146,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846449732780456,-1558.4017333984375,304.1578063964844,0.801988422870636,0.1400312930345535,0.0989758297801017,293.13201904296875,297.1499938964844,293.1499938964844,0.1650324612855911,-3604.057861328125,304.1477966308594,0.9637080430984496,0.2415620684623718,0.2290754467248916,293.238037109375,297.1499938964844,293.1499938964844,0.0039967400953173,-1504.2991943359375,296.5936584472656,0.5641798377037048,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884131282567978,0.8061007857322693,0.8061007857322693,1.0,1.0,-0.8645815253257751,0.3535211086273193,0.5110604166984558,0.1721351742744445,0.0,0.0,0.2139132767915725,25.03860855102539,25.0,0.3521009981632232,-5333.7783203125,86.48121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190014407038688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534648835659027,0.1534691900014877,-4.300845830584876e-06,0.0,0.0001207713357871,0.0,0.0,6.114722728729248,0.0,0.0,0.0,0.278387576341629,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749644637107849,-1826.6739501953125,304.14794921875,0.7768731713294983,0.1284720450639724,0.116104207932949,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.563901960849762,0.050000000745058,0.0481458865106105,293.18865966796875,297.1499938964844,293.1499938964844,0.0835613086819648,-1542.7274169921875,304.1583557128906,0.7988682389259338,0.1385788470506668,0.0979774370789527,293.1318054199219,297.1499938964844,293.1499938964844,0.1652598679065704,-3608.018798828125,304.14776611328125,0.9636679887771606,0.2418302446603775,0.2293301373720169,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876163937151,-1501.018798828125,296.5816650390625,0.563901960849762,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883938908576965,0.8061123490333557,0.8061123490333557,1.0,1.0,-0.8639883399009705,0.3535190522670746,0.5104693174362183,0.1713595986366272,0.0,0.0,0.2141311019659042,25.06453895568848,25.0,0.4229475259780884,-5335.83642578125,86.4076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190342158079147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153598740696907,0.1536030322313308,-4.301108219806338e-06,0.0,0.0001208045941893,0.0,0.0,6.120644569396973,0.0,0.0,0.0,0.2784108221530914,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753849744796752,-1834.330078125,304.1479187011719,0.777633547782898,0.1290231198072433,0.1165908947587013,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084079742432,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818758532404899,-1518.491455078125,304.1583251953125,0.7941868305206299,0.1367901116609573,0.0964394584298133,293.1313781738281,297.1499938964844,293.1499938964844,0.1657243818044662,-3616.114990234375,304.1477355957031,0.9639763236045836,0.2423804253339767,0.2298451513051986,293.234375,297.1499938964844,293.1499938964844,0.0039700218476355,-1494.7034912109375,296.5584716796875,0.5636084079742432,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883516758680343,0.806135356426239,0.806135356426239,1.0,1.0,-0.8633571267127991,0.3537746369838714,0.50958251953125,0.1698837876319885,0.0,0.0,0.2145744264125824,25.07945251464844,25.0,-0.3994835913181305,-5340.95458984375,86.30774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191147118806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547277450561,0.1538590192794799,-4.301595254219137e-06,0.0,0.0001208862886414,0.0,0.0,6.131953716278076,0.0,0.0,0.0,0.2784552276134491,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753849744796752,-1834.330078125,304.1479187011719,0.777633547782898,0.1290231198072433,0.1165908947587013,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084079742432,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818758532404899,-1518.491455078125,304.1583251953125,0.7941868305206299,0.1367901116609573,0.0964394584298133,293.1313781738281,297.1499938964844,293.1499938964844,0.1657243818044662,-3616.114990234375,304.1477355957031,0.9639763236045836,0.2423804253339767,0.2298451513051986,293.234375,297.1499938964844,293.1499938964844,0.0039700218476355,-1494.7034912109375,296.5584716796875,0.5636084079742432,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883516758680343,0.806135356426239,0.806135356426239,1.0,1.0,-0.8633571267127991,0.3537746369838714,0.50958251953125,0.1698837876319885,0.0,0.0,0.2145744264125824,25.07945251464844,25.0,-0.3994835913181305,-5340.95458984375,86.30774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191147118806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547277450561,0.1538590192794799,-4.301595254219137e-06,0.0,0.0001208862886414,0.0,0.0,6.131953716278076,0.0,0.0,0.0,0.2784552276134491,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758657082915306,-1843.1341552734373,304.1478271484375,0.7790416479110718,0.1296434849500656,0.1171313151717186,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.081215038895607,-1509.1761474609375,304.1566162109375,0.7926889061927795,0.1361546367406845,0.0958440601825714,293.1307678222656,297.1499938964844,293.1499938964844,0.1662483215332031,-3625.298828125,304.1476135253906,0.9649786949157716,0.2429713159799575,0.2303913384675979,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537162519991,-1488.96630859375,296.5355529785156,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883341670036316,0.8061583638191223,0.8061583638191223,1.0,1.0,-0.8639394044876099,0.3545863032341003,0.5093531012535095,0.1686002165079116,0.0,0.0,0.2154193222522735,25.03334617614746,25.0,-3.150181293487549,-5351.46875,86.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192227602005004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154270589351654,0.1542748808860778,-4.302192337490851e-06,0.0,0.0001209959445986,0.0,0.0,6.150063991546631,0.0,0.0,0.0,0.2785244286060333,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758657082915306,-1843.1341552734373,304.1478271484375,0.7790416479110718,0.1296434849500656,0.1171313151717186,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.081215038895607,-1509.1761474609375,304.1566162109375,0.7926889061927795,0.1361546367406845,0.0958440601825714,293.1307678222656,297.1499938964844,293.1499938964844,0.1662483215332031,-3625.298828125,304.1476135253906,0.9649786949157716,0.2429713159799575,0.2303913384675979,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537162519991,-1488.96630859375,296.5355529785156,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883341670036316,0.8061583638191223,0.8061583638191223,1.0,1.0,-0.8639394044876099,0.3545863032341003,0.5093531012535095,0.1686002165079116,0.0,0.0,0.2154193222522735,25.03334617614746,25.0,-3.150181293487549,-5351.46875,86.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192227602005004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154270589351654,0.1542748808860778,-4.302192337490851e-06,0.0,0.0001209959445986,0.0,0.0,6.150063991546631,0.0,0.0,0.0,0.2785244286060333,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763918235898017,-1852.79736328125,304.1476745605469,0.7807084321975708,0.1303039789199829,0.1177162751555442,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809780657291412,-1505.96630859375,304.1548156738281,0.792427659034729,0.135919451713562,0.0956286340951919,293.130126953125,297.1499938964844,293.1499938964844,0.1668182015419006,-3635.30126953125,304.1474609375,0.9662119746208192,0.243593081831932,0.2309700101613998,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388467557728,-1483.800048828125,296.5134582519531,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883482336997985,0.80617356300354,0.80617356300354,1.0,1.0,-0.8650643825531006,0.3556327819824219,0.5094316005706787,0.1674342602491378,0.0,0.0,0.2168274968862533,24.971439361572266,25.0,-4.205877780914307,-5368.7666015625,86.46221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193853840231895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550313830375671,0.1550356894731521,-4.303313744458137e-06,0.0,0.0001211609924212,0.0,0.0,6.183263778686523,0.0,0.0,0.0,0.2786500155925751,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763918235898017,-1852.79736328125,304.1476745605469,0.7807084321975708,0.1303039789199829,0.1177162751555442,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809780657291412,-1505.96630859375,304.1548156738281,0.792427659034729,0.135919451713562,0.0956286340951919,293.130126953125,297.1499938964844,293.1499938964844,0.1668182015419006,-3635.30126953125,304.1474609375,0.9662119746208192,0.243593081831932,0.2309700101613998,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388467557728,-1483.800048828125,296.5134582519531,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883482336997985,0.80617356300354,0.80617356300354,1.0,1.0,-0.8650643825531006,0.3556327819824219,0.5094316005706787,0.1674342602491378,0.0,0.0,0.2168274968862533,24.971439361572266,25.0,-4.205877780914307,-5368.7666015625,86.46221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193853840231895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550313830375671,0.1550356894731521,-4.303313744458137e-06,0.0,0.0001211609924212,0.0,0.0,6.183263778686523,0.0,0.0,0.0,0.2786500155925751,4.0,0.0,1.0
