time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.12841796875,297.1499938964844,293.1499938964844,0.076926901936531,-1862.6234130859373,304.1475524902344,0.7824135422706604,0.1309800446033477,0.1183183565735817,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808931216597557,-1504.8978271484375,304.15338134765625,0.792561948299408,0.1358449310064315,0.0955525189638137,293.12945556640625,297.1499938964844,293.1499938964844,0.16739422082901,-3645.37939453125,304.1473388671875,0.9674589037895204,0.2442315965890884,0.2315668910741806,293.2255859375,297.1499938964844,293.1499938964844,0.0039250329136848,-1478.9635009765625,296.4932861328125,0.5643458962440491,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883915513753891,0.806188702583313,0.806188702583313,1.0,1.0,-0.8663990497589111,0.3567526042461395,0.5096464157104492,0.1663574129343032,0.0,0.0,0.2185455709695816,24.91275787353516,25.0,-3.4434194564819336,-5389.79931640625,86.62769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196311265230178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560247987508773,0.1560291051864624,-4.304975391278276e-06,0.0,0.0001214103831443,0.0,0.0,6.226946830749512,0.0,0.0,0.0,0.2788175344467163,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.076926901936531,-1862.6234130859373,304.1475524902344,0.7824135422706604,0.1309800446033477,0.1183183565735817,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808931216597557,-1504.8978271484375,304.15338134765625,0.792561948299408,0.1358449310064315,0.0955525189638137,293.12945556640625,297.1499938964844,293.1499938964844,0.16739422082901,-3645.37939453125,304.1473388671875,0.9674589037895204,0.2442315965890884,0.2315668910741806,293.2255859375,297.1499938964844,293.1499938964844,0.0039250329136848,-1478.9635009765625,296.4932861328125,0.5643458962440491,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883915513753891,0.806188702583313,0.806188702583313,1.0,1.0,-0.8663990497589111,0.3567526042461395,0.5096464157104492,0.1663574129343032,0.0,0.0,0.2185455709695816,24.91275787353516,25.0,-3.4434194564819336,-5389.79931640625,86.62769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196311265230178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560247987508773,0.1560291051864624,-4.304975391278276e-06,0.0,0.0001214103831443,0.0,0.0,6.226946830749512,0.0,0.0,0.0,0.2788175344467163,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771961435675621,-1867.56591796875,304.14752197265625,0.783267617225647,0.1313243210315704,0.1186247617006301,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.564482569694519,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808823928236961,-1504.8028564453125,304.1528015136719,0.7927035093307495,0.1358459144830703,0.0955443158745765,293.1291198730469,297.1499938964844,293.1499938964844,0.1676816791296005,-3650.395751953125,304.1473083496094,0.9680728912353516,0.2445564121007919,0.2318707108497619,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184777997434,-1476.6480712890625,296.4839782714844,0.564482569694519,0.050000000745058,0.2283660620450973,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.18842314183712,0.8061963319778442,0.8061963319778442,1.0,1.0,-0.8671154975891113,0.3573243319988251,0.5097911357879639,0.165853276848793,0.0,0.0,0.2194640040397644,24.885841369628903,25.0,-2.817734479904175,-5400.9462890625,86.72459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.119790032505989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565693169832229,0.1565736234188079,-4.305938091420103e-06,0.0,0.0001215716547449,0.0,0.0,6.250991821289063,0.0,0.0,0.0,0.2789105474948883,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774667412042617,-1872.532958984375,304.1474609375,0.7841227054595947,0.1316724270582199,0.1189347803592681,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646134614944458,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808877423405647,-1504.9295654296875,304.1522827148437,0.7928816676139832,0.135867491364479,0.0955513641238212,293.1288146972656,297.1499938964844,293.1499938964844,0.1679688841104507,-3655.39990234375,304.14727783203125,0.968680202960968,0.2448845356702804,0.2321777790784835,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121406152844,-1474.3970947265625,296.4751281738281,0.5646134614944458,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884606480598449,0.8061907887458801,0.8061907887458801,1.0,1.0,-0.8678587675094604,0.3578993678092956,0.5099593997001648,0.1653725057840347,0.0,0.0,0.2204013913869857,24.86051750183105,25.0,-2.171326875686645,-5412.2802734375,86.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199730411171913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571317464113235,0.1571360677480697,-4.306955815991387e-06,0.0,0.0001217573808389,0.0,0.0,6.275882244110107,0.0,0.0,0.0,0.2790071368217468,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.078011080622673,-1882.525390625,304.1473999023437,0.7858325839042664,0.132377415895462,0.1195637211203575,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.08094073086977,-1505.76806640625,304.15142822265625,0.7933329343795776,0.1359655708074569,0.0956056118011474,293.128173828125,297.1499938964844,293.1499938964844,0.1685428619384765,-3665.381591796875,304.147216796875,0.9698746800422668,0.2455489337444305,0.2328003495931625,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001244585961,-1470.09814453125,296.4587707519531,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885519027709961,0.8061797022819519,0.8061797022819519,1.0,1.0,-0.8694149851799011,0.3590549230575561,0.510360062122345,0.1644876152276992,0.0,0.0,0.2222896218299865,24.8144474029541,25.0,-1.0142377614974976,-5435.11083984375,87.06232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204088404774665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582813113927841,0.1582856178283691,-4.309088126319693e-06,0.0,0.0001221996644744,0.0,0.0,6.326897621154785,0.0,0.0,0.0,0.2792059183120727,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.078011080622673,-1882.525390625,304.1473999023437,0.7858325839042664,0.132377415895462,0.1195637211203575,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.08094073086977,-1505.76806640625,304.15142822265625,0.7933329343795776,0.1359655708074569,0.0956056118011474,293.128173828125,297.1499938964844,293.1499938964844,0.1685428619384765,-3665.381591796875,304.147216796875,0.9698746800422668,0.2455489337444305,0.2328003495931625,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001244585961,-1470.09814453125,296.4587707519531,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885519027709961,0.8061797022819519,0.8061797022819519,1.0,1.0,-0.8694149851799011,0.3590549230575561,0.510360062122345,0.1644876152276992,0.0,0.0,0.2222896218299865,24.8144474029541,25.0,-1.0142377614974976,-5435.11083984375,87.06232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204088404774665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582813113927841,0.1582856178283691,-4.309088126319693e-06,0.0,0.0001221996644744,0.0,0.0,6.326897621154785,0.0,0.0,0.0,0.2792059183120727,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785580724477768,-1892.56982421875,304.1473693847656,0.7875364422798157,0.1330906599760055,0.1202011257410049,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.081044889986515,-1507.3189697265625,304.1507873535156,0.7938982844352722,0.1361304670572281,0.0957079976797103,293.1275939941406,297.1499938964844,293.1499938964844,0.1691169142723083,-3675.34375,304.1471862792969,0.9710423350334167,0.2462219148874282,0.2334317862987518,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889902643859,-1466.082763671875,296.4440612792969,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886626034975052,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710506558418274,0.3602091372013092,0.5108415484428406,0.1637099683284759,0.0,0.0,0.224150151014328,24.77410316467285,25.0,-0.163315013051033,-5457.77734375,87.32145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209294870495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594311147928238,0.15943543612957,-4.3112709136039484e-06,0.0,0.0001227280590683,0.0,0.0,6.378088474273682,0.0,0.0,0.0,0.2794061303138733,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785580724477768,-1892.56982421875,304.1473693847656,0.7875364422798157,0.1330906599760055,0.1202011257410049,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.081044889986515,-1507.3189697265625,304.1507873535156,0.7938982844352722,0.1361304670572281,0.0957079976797103,293.1275939941406,297.1499938964844,293.1499938964844,0.1691169142723083,-3675.34375,304.1471862792969,0.9710423350334167,0.2462219148874282,0.2334317862987518,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889902643859,-1466.082763671875,296.4440612792969,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886626034975052,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710506558418274,0.3602091372013092,0.5108415484428406,0.1637099683284759,0.0,0.0,0.224150151014328,24.77410316467285,25.0,-0.163315013051033,-5457.77734375,87.32145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209294870495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594311147928238,0.15943543612957,-4.3112709136039484e-06,0.0,0.0001227280590683,0.0,0.0,6.378088474273682,0.0,0.0,0.0,0.2794061303138733,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791064426302909,-1902.6458740234373,304.1473388671875,0.7892313003540039,0.1338091194629669,0.1208439171314239,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968287467957,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811957940459251,-1509.5260009765625,304.1502685546875,0.7945688366889954,0.1363561302423477,0.0958538725972175,293.1270446777344,297.1499938964844,293.1499938964844,0.1696918904781341,-3685.3056640625,304.1471862792969,0.9721856713294984,0.2469013184309005,0.2340698391199112,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787454832345,-1462.36572265625,296.4307861328125,0.5652968287467957,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902617454528,0.8061491847038269,0.8061491847038269,1.0,1.0,-0.8727536797523499,0.3613538146018982,0.5113998651504517,0.1630423665046692,0.0,0.0,0.2259473353624344,24.738842010498047,25.0,0.4028523564338684,-5480.07275390625,87.60371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215196847915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605552285909652,0.1605595499277115,-4.313439148972975e-06,0.0,0.000123327030451,0.0,0.0,6.428275108337402,0.0,0.0,0.0,0.2796029150485992,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791064426302909,-1902.6458740234373,304.1473388671875,0.7892313003540039,0.1338091194629669,0.1208439171314239,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968287467957,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811957940459251,-1509.5260009765625,304.1502685546875,0.7945688366889954,0.1363561302423477,0.0958538725972175,293.1270446777344,297.1499938964844,293.1499938964844,0.1696918904781341,-3685.3056640625,304.1471862792969,0.9721856713294984,0.2469013184309005,0.2340698391199112,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787454832345,-1462.36572265625,296.4307861328125,0.5652968287467957,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902617454528,0.8061491847038269,0.8061491847038269,1.0,1.0,-0.8727536797523499,0.3613538146018982,0.5113998651504517,0.1630423665046692,0.0,0.0,0.2259473353624344,24.738842010498047,25.0,0.4028523564338684,-5480.07275390625,87.60371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215196847915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605552285909652,0.1605595499277115,-4.313439148972975e-06,0.0,0.000123327030451,0.0,0.0,6.428275108337402,0.0,0.0,0.0,0.2796029150485992,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796555876731872,-1912.743896484375,304.1473083496094,0.7909172177314758,0.1345316022634506,0.121490404009819,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962062835693,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813907757401466,-1512.35595703125,304.1498718261719,0.7953408360481262,0.1366391330957412,0.0960404872894287,293.12652587890625,297.1499938964844,293.1499938964844,0.1702682971954345,-3695.279541015625,304.14715576171875,0.973307967185974,0.2475860565900802,0.2347131222486496,293.2089233398437,297.1499938964844,293.1499938964844,0.003869405016303,-1458.9598388671875,296.4189147949219,0.5654962062835693,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889329999685287,0.8061296939849854,0.8061296939849854,1.0,1.0,-0.8745167851448059,0.362485408782959,0.5120313763618469,0.1624868959188461,0.0,0.0,0.2276564389467239,24.708053588867188,25.0,0.7750757932662964,-5501.89697265625,87.90674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221618726849556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616358608007431,0.1616401821374893,-4.315550540923141e-06,0.0,0.0001239787670783,0.0,0.0,6.476644039154053,0.0,0.0,0.0,0.2797929346561432,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796555876731872,-1912.743896484375,304.1473083496094,0.7909172177314758,0.1345316022634506,0.121490404009819,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962062835693,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813907757401466,-1512.35595703125,304.1498718261719,0.7953408360481262,0.1366391330957412,0.0960404872894287,293.12652587890625,297.1499938964844,293.1499938964844,0.1702682971954345,-3695.279541015625,304.14715576171875,0.973307967185974,0.2475860565900802,0.2347131222486496,293.2089233398437,297.1499938964844,293.1499938964844,0.003869405016303,-1458.9598388671875,296.4189147949219,0.5654962062835693,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889329999685287,0.8061296939849854,0.8061296939849854,1.0,1.0,-0.8745167851448059,0.362485408782959,0.5120313763618469,0.1624868959188461,0.0,0.0,0.2276564389467239,24.708053588867188,25.0,0.7750757932662964,-5501.89697265625,87.90674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221618726849556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616358608007431,0.1616401821374893,-4.315550540923141e-06,0.0,0.0001239787670783,0.0,0.0,6.476644039154053,0.0,0.0,0.0,0.2797929346561432,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799317881464958,-1917.8258056640625,304.14727783203125,0.7917641401290894,0.1348984390497207,0.121816799044609,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655944347381592,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815045908093452,-1514.00244140625,304.1496887207031,0.7957684993743896,0.1368032842874527,0.0961491242051124,293.12628173828125,297.1499938964844,293.1499938964844,0.1705573499202728,-3700.2763671875,304.14715576171875,0.9738661646842957,0.2479320615530014,0.2350374013185501,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650708738714,-1457.371826171875,296.4135131835937,0.5655944347381592,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890095621347427,0.806119978427887,0.806119978427887,1.0,1.0,-0.875423789024353,0.3630475699901581,0.5123761892318726,0.1622518599033355,0.0,0.0,0.2284663319587707,24.69389533996582,25.0,1.015056848526001,-5512.50927734375,88.06590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224960908293724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621540486812591,0.1621583551168441,-4.316573722462636e-06,0.0,0.0001243179576704,0.0,0.0,6.499884128570557,0.0,0.0,0.0,0.279884397983551,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802109912037849,-1922.9647216796875,304.14727783203125,0.7926228642463684,0.1352703422307968,0.1221478506922721,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656946301460266,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816294252872467,-1515.805419921875,304.1495056152344,0.7962285876274109,0.1369826346635818,0.0962684005498886,293.12603759765625,297.1499938964844,293.1499938964844,0.170847475528717,-3705.2880859375,304.1471252441406,0.9744277596473694,0.248281180858612,0.235364556312561,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609432522207,-1455.8525390625,296.408447265625,0.5656946301460266,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890893578529358,0.8061057329177856,0.8061057329177856,1.0,1.0,-0.8763524889945984,0.3636092245578766,0.5127432942390442,0.1620457023382187,0.0,0.0,0.2292341142892837,24.68014335632324,25.0,1.23515784740448,-5522.9091796875,88.23042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228351145982742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626506745815277,0.1626549959182739,-4.317567800171673e-06,0.0,0.000124662023154,0.0,0.0,6.522194862365723,0.0,0.0,0.0,0.2799723148345947,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807764530181884,-1933.3817138671875,304.1472473144531,0.7943608164787292,0.1360217034816742,0.122819185256958,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819124430418014,-1519.8892822265625,304.1492004394531,0.7972373962402344,0.1373830884695053,0.0965373516082763,293.12554931640625,297.1499938964844,293.1499938964844,0.1714336723089218,-3715.409423828125,304.1471252441406,0.9755542278289796,0.24898561835289,0.2360258102416992,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533601909875,-1453.0545654296875,296.3992614746094,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892583966255188,0.806077241897583,0.806077241897583,1.0,1.0,-0.8782657384872437,0.3647278249263763,0.5135378837585449,0.16171894967556,0.0,0.0,0.2306610196828842,24.654279708862305,25.0,1.3509087562561035,-5543.044921875,88.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235168278217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635742932558059,0.163578599691391,-4.3194331738050096e-06,0.0,0.0001253538794117,0.0,0.0,6.563760280609131,0.0,0.0,0.0,0.2801364958286285,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807764530181884,-1933.3817138671875,304.1472473144531,0.7943608164787292,0.1360217034816742,0.122819185256958,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819124430418014,-1519.8892822265625,304.1492004394531,0.7972373962402344,0.1373830884695053,0.0965373516082763,293.12554931640625,297.1499938964844,293.1499938964844,0.1714336723089218,-3715.409423828125,304.1471252441406,0.9755542278289796,0.24898561835289,0.2360258102416992,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533601909875,-1453.0545654296875,296.3992614746094,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892583966255188,0.806077241897583,0.806077241897583,1.0,1.0,-0.8782657384872437,0.3647278249263763,0.5135378837585449,0.16171894967556,0.0,0.0,0.2306610196828842,24.654279708862305,25.0,1.3509087562561035,-5543.044921875,88.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235168278217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635742932558059,0.163578599691391,-4.3194331738050096e-06,0.0,0.0001253538794117,0.0,0.0,6.563760280609131,0.0,0.0,0.0,0.2801364958286285,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813466012477874,-1943.8970947265625,304.147216796875,0.7961062788963318,0.1367779821157455,0.1234961077570915,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822360813617706,-1524.5574951171875,304.14892578125,0.7983474135398865,0.1378341615200042,0.0968426465988159,293.1251220703125,297.1499938964844,293.1499938964844,0.1720266342163086,-3725.642578125,304.1470947265625,0.9766752123832704,0.2496955096721649,0.2366929203271865,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467100821435,-1450.597412109375,296.3912353515625,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894388496875763,0.8060487508773804,0.8060487508773804,1.0,1.0,-0.8802363276481628,0.365833044052124,0.5144032835960388,0.1615024954080581,0.0,0.0,0.2319692969322204,24.63101577758789,25.0,1.3089511394500732,-5562.63818359375,88.9358901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241871193051338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238233566284,0.1644281446933746,-4.321148480812553e-06,0.0,0.0001260341377928,0.0,0.0,6.602046966552734,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813466012477874,-1943.8970947265625,304.147216796875,0.7961062788963318,0.1367779821157455,0.1234961077570915,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822360813617706,-1524.5574951171875,304.14892578125,0.7983474135398865,0.1378341615200042,0.0968426465988159,293.1251220703125,297.1499938964844,293.1499938964844,0.1720266342163086,-3725.642578125,304.1470947265625,0.9766752123832704,0.2496955096721649,0.2366929203271865,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467100821435,-1450.597412109375,296.3912353515625,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894388496875763,0.8060487508773804,0.8060487508773804,1.0,1.0,-0.8802363276481628,0.365833044052124,0.5144032835960388,0.1615024954080581,0.0,0.0,0.2319692969322204,24.63101577758789,25.0,1.3089511394500732,-5562.63818359375,88.9358901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241871193051338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238233566284,0.1644281446933746,-4.321148480812553e-06,0.0,0.0001260341377928,0.0,0.0,6.602046966552734,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819185823202133,-1954.4569091796875,304.1471862792969,0.7978524565696716,0.1375367194414138,0.1241756454110145,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825953185558319,-1529.7384033203125,304.148681640625,0.7995466589927673,0.1383304446935653,0.0971801578998565,293.12469482421875,297.1499938964844,293.1499938964844,0.1726238429546356,-3735.94091796875,304.1470642089844,0.9777881503105164,0.2504090368747711,0.2373637706041336,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409500848501,-1448.4632568359375,296.38433837890625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896292120218277,0.8060149550437927,0.8060149550437927,1.0,1.0,-0.8822532892227173,0.3669200837612152,0.5153332352638245,0.1613927632570266,0.0,0.0,0.2331628948450088,24.610191345214844,25.0,1.2630987167358398,-5581.72705078125,89.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248310431838035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652046889066696,0.165209025144577,-4.322733275330393e-06,0.0,0.0001266876352019,0.0,0.0,6.637299060821533,0.0,0.0,0.0,0.2804270684719085,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819185823202133,-1954.4569091796875,304.1471862792969,0.7978524565696716,0.1375367194414138,0.1241756454110145,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825953185558319,-1529.7384033203125,304.148681640625,0.7995466589927673,0.1383304446935653,0.0971801578998565,293.12469482421875,297.1499938964844,293.1499938964844,0.1726238429546356,-3735.94091796875,304.1470642089844,0.9777881503105164,0.2504090368747711,0.2373637706041336,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409500848501,-1448.4632568359375,296.38433837890625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896292120218277,0.8060149550437927,0.8060149550437927,1.0,1.0,-0.8822532892227173,0.3669200837612152,0.5153332352638245,0.1613927632570266,0.0,0.0,0.2331628948450088,24.610191345214844,25.0,1.2630987167358398,-5581.72705078125,89.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248310431838035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652046889066696,0.165209025144577,-4.322733275330393e-06,0.0,0.0001266876352019,0.0,0.0,6.637299060821533,0.0,0.0,0.0,0.2804270684719085,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824915915727615,-1965.046142578125,304.14715576171875,0.799597442150116,0.1382969319820404,0.1248566880822181,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829887315630912,-1535.4130859375,304.1484680175781,0.8008316159248352,0.1388702690601349,0.0975486114621162,293.12432861328125,297.1499938964844,293.1499938964844,0.1732247024774551,-3746.29443359375,304.14703369140625,0.9788926839828492,0.2511253952980041,0.2380374521017074,293.19189453125,297.1499938964844,293.1499938964844,0.0038361046463251,-1446.662109375,296.3786315917969,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898287087678909,0.8059811592102051,0.8059811592102051,1.0,1.0,-0.884312629699707,0.3679880499839782,0.5163245797157288,0.161388486623764,0.0,0.0,0.2342431396245956,24.59163475036621,25.0,1.191311001777649,-5600.2412109375,89.70269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355758428573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659151017665863,0.1659194231033325,-4.324184374127071e-06,0.0,0.0001273011584999,0.0,0.0,6.669421672821045,0.0,0.0,0.0,0.2805541753768921,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824915915727615,-1965.046142578125,304.14715576171875,0.799597442150116,0.1382969319820404,0.1248566880822181,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829887315630912,-1535.4130859375,304.1484680175781,0.8008316159248352,0.1388702690601349,0.0975486114621162,293.12432861328125,297.1499938964844,293.1499938964844,0.1732247024774551,-3746.29443359375,304.14703369140625,0.9788926839828492,0.2511253952980041,0.2380374521017074,293.19189453125,297.1499938964844,293.1499938964844,0.0038361046463251,-1446.662109375,296.3786315917969,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898287087678909,0.8059811592102051,0.8059811592102051,1.0,1.0,-0.884312629699707,0.3679880499839782,0.5163245797157288,0.161388486623764,0.0,0.0,0.2342431396245956,24.59163475036621,25.0,1.191311001777649,-5600.2412109375,89.70269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355758428573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659151017665863,0.1659194231033325,-4.324184374127071e-06,0.0,0.0001273011584999,0.0,0.0,6.669421672821045,0.0,0.0,0.0,0.2805541753768921,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827783644199371,-1970.349609375,304.14715576171875,0.8004693984985352,0.1386773288249969,0.125197559595108,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666072964668274,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831979736685752,-1538.431884765625,304.1483764648437,0.8015056252479553,0.1391560435295105,0.0977441444993019,293.1241455078125,297.1499938964844,293.1499938964844,0.1735265105962753,-3751.49267578125,304.14703369140625,0.979442059993744,0.2514844536781311,0.2383752018213272,293.190185546875,297.1499938964844,293.1499938964844,0.0038340375758707,-1445.8914794921875,296.3761901855469,0.5666072964668274,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.1899316906929016,0.8059642910957336,0.8059642910957336,1.0,1.0,-0.8853573203086853,0.3685145378112793,0.516842782497406,0.1614257097244262,0.0,0.0,0.234742984175682,24.58313751220703,25.0,1.1453046798706057,-5609.2744140625,89.90287017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257194280624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662448048591613,0.1662491261959076,-4.324859219195787e-06,0.0,0.0001275892282137,0.0,0.0,6.684345245361328,0.0,0.0,0.0,0.2806132435798645,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830652117729187,-1975.6568603515625,304.14715576171875,0.8013412356376648,0.1390578299760818,0.1255384981632232,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667102932929993,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834142416715622,-1541.5528564453125,304.1482849121094,0.8021978139877319,0.1394508332014084,0.0979460105299949,293.1239929199219,297.1499938964844,293.1499938964844,0.1738290935754776,-3756.7021484375,304.14703369140625,0.979990005493164,0.2518440186977386,0.2387133836746215,293.1884765625,297.1499938964844,293.1499938964844,0.0038321805186569,-1445.197998046875,296.3740539550781,0.5667102932929993,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.142333984375,1.0,0.1900364160537719,0.8059438467025757,0.8059438467025757,1.0,1.0,-0.8864102363586426,0.3690349757671356,0.5173752307891846,0.1614886373281479,0.0,0.0,0.2352208644151687,24.575063705444336,25.0,1.096463680267334,-5618.16796875,90.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.125991478562355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665605157613754,0.1665648370981216,-4.325506324676098e-06,0.0,0.0001278653362533,0.0,0.0,6.698644638061523,0.0,0.0,0.0,0.2806698679924011,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836388990283012,-1986.2786865234373,304.14715576171875,0.8030840158462524,0.1398186087608337,0.1262203454971313,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083869069814682,-1548.1187744140625,304.1481018066406,0.8036394119262695,0.1400686800479889,0.0983698815107345,293.1236877441406,297.1499938964844,293.1499938964844,0.1744366437196731,-3767.156982421875,304.1470031738281,0.9810813665390016,0.2525643706321716,0.239391028881073,293.1850891113281,297.1499938964844,293.1499938964844,0.003829157911241,-1444.064208984375,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902512907981872,0.805902898311615,0.805902898311615,1.0,1.0,-0.888541579246521,0.3700585067272186,0.51848304271698,0.1616934537887573,0.0,0.0,0.2361087948083877,24.560197830200195,25.0,0.9917362928390504,-5635.48681640625,90.52043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264948546886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671485900878906,0.1671529114246368,-4.326713678892702e-06,0.0,0.0001283761957893,0.0,0.0,6.725302219390869,0.0,0.0,0.0,0.2807754576206207,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836388990283012,-1986.2786865234373,304.14715576171875,0.8030840158462524,0.1398186087608337,0.1262203454971313,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083869069814682,-1548.1187744140625,304.1481018066406,0.8036394119262695,0.1400686800479889,0.0983698815107345,293.1236877441406,297.1499938964844,293.1499938964844,0.1744366437196731,-3767.156982421875,304.1470031738281,0.9810813665390016,0.2525643706321716,0.239391028881073,293.1850891113281,297.1499938964844,293.1499938964844,0.003829157911241,-1444.064208984375,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902512907981872,0.805902898311615,0.805902898311615,1.0,1.0,-0.888541579246521,0.3700585067272186,0.51848304271698,0.1616934537887573,0.0,0.0,0.2361087948083877,24.560197830200195,25.0,0.9917362928390504,-5635.48681640625,90.52043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264948546886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671485900878906,0.1671529114246368,-4.326713678892702e-06,0.0,0.0001283761957893,0.0,0.0,6.725302219390869,0.0,0.0,0.0,0.2807754576206207,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842121541500091,-1996.9017333984373,304.14715576171875,0.804825484752655,0.140578493475914,0.1269015222787857,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843511074781417,-1555.0811767578125,304.1479187011719,0.8051518201828003,0.1407210677862167,0.0988182798027992,293.1234130859375,297.1499938964844,293.1499938964844,0.1750469803810119,-3777.652587890625,304.14697265625,0.982167661190033,0.2532858550548553,0.2400698065757751,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270282093435,-1443.25830078125,296.3682861328125,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904725879430771,0.8058620095252991,0.8058620095252991,1.0,1.0,-0.8907027244567871,0.3710562884807586,0.519646406173706,0.1620051264762878,0.0,0.0,0.2369186878204345,24.546855926513672,25.0,0.8761743903160095,-5652.16845703125,90.9454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269447654485702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676859855651855,0.1676903218030929,-4.327817805460654e-06,0.0,0.0001288328057853,0.0,0.0,6.7496867179870605,0.0,0.0,0.0,0.2808720469474792,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842121541500091,-1996.9017333984373,304.14715576171875,0.804825484752655,0.140578493475914,0.1269015222787857,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843511074781417,-1555.0811767578125,304.1479187011719,0.8051518201828003,0.1407210677862167,0.0988182798027992,293.1234130859375,297.1499938964844,293.1499938964844,0.1750469803810119,-3777.652587890625,304.14697265625,0.982167661190033,0.2532858550548553,0.2400698065757751,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270282093435,-1443.25830078125,296.3682861328125,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904725879430771,0.8058620095252991,0.8058620095252991,1.0,1.0,-0.8907027244567871,0.3710562884807586,0.519646406173706,0.1620051264762878,0.0,0.0,0.2369186878204345,24.546855926513672,25.0,0.8761743903160095,-5652.16845703125,90.9454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269447654485702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676859855651855,0.1676903218030929,-4.327817805460654e-06,0.0,0.0001288328057853,0.0,0.0,6.7496867179870605,0.0,0.0,0.0,0.2808720469474792,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847848579287529,-2007.523681640625,304.14715576171875,0.8065555691719055,0.1413370221853256,0.1275815665721893,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848587155342102,-1562.41748046875,304.14776611328125,0.8067189455032349,0.1414056718349456,0.0992895364761352,293.1231689453125,297.1499938964844,293.1499938964844,0.1756603121757507,-3788.19384765625,304.14697265625,0.9832436442375184,0.2540082037448883,0.2407494485378265,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257914129644,-1442.7821044921875,296.3670349121094,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906996071338653,0.8058152198791504,0.8058152198791504,1.0,1.0,-0.8928909301757812,0.3720424473285675,0.5208484530448914,0.1623821705579757,0.0,0.0,0.2376669943332672,24.534826278686523,25.0,0.6882985234260559,-5668.2939453125,91.3799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681815385818481,0.1681858748197555,-4.328832801547833e-06,0.0,0.000129236941575,0.0,0.0,6.772187232971191,0.0,0.0,0.0,0.2809611856937408,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847848579287529,-2007.523681640625,304.14715576171875,0.8065555691719055,0.1413370221853256,0.1275815665721893,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848587155342102,-1562.41748046875,304.14776611328125,0.8067189455032349,0.1414056718349456,0.0992895364761352,293.1231689453125,297.1499938964844,293.1499938964844,0.1756603121757507,-3788.19384765625,304.14697265625,0.9832436442375184,0.2540082037448883,0.2407494485378265,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257914129644,-1442.7821044921875,296.3670349121094,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906996071338653,0.8058152198791504,0.8058152198791504,1.0,1.0,-0.8928909301757812,0.3720424473285675,0.5208484530448914,0.1623821705579757,0.0,0.0,0.2376669943332672,24.534826278686523,25.0,0.6882985234260559,-5668.2939453125,91.3799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681815385818481,0.1681858748197555,-4.328832801547833e-06,0.0,0.000129236941575,0.0,0.0,6.772187232971191,0.0,0.0,0.0,0.2809611856937408,4.0,0.0,1.0
