time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853578224778175,-2018.1614990234373,304.1471252441406,0.8082501888275146,0.1420938074588775,0.1282601356506347,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853923037648201,-1570.1356201171875,304.14764404296875,0.8083182573318481,0.1421215385198593,0.099783070385456,293.1229553222656,297.1499938964844,293.1499938964844,0.1762787401676178,-3798.819580078125,304.1469421386719,0.9843031764030457,0.2547312378883362,0.2414298057556152,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255134131759,-1442.6669921875,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.190932035446167,0.8057684302330017,0.8057684302330017,1.0,1.0,-0.8951051235198975,0.3730340003967285,0.522071123123169,0.1627809554338455,0.0,0.0,0.2383935302495956,24.52399253845215,25.0,0.357944905757904,-5684.16162109375,91.82363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276918798685073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686557680368423,0.1686601042747497,-4.32978549724794e-06,0.0,0.0001295910187764,0.0,0.0,6.793707847595215,0.0,0.0,0.0,0.2810462415218353,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853578224778175,-2018.1614990234373,304.1471252441406,0.8082501888275146,0.1420938074588775,0.1282601356506347,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853923037648201,-1570.1356201171875,304.14764404296875,0.8083182573318481,0.1421215385198593,0.099783070385456,293.1229553222656,297.1499938964844,293.1499938964844,0.1762787401676178,-3798.819580078125,304.1469421386719,0.9843031764030457,0.2547312378883362,0.2414298057556152,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255134131759,-1442.6669921875,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.190932035446167,0.8057684302330017,0.8057684302330017,1.0,1.0,-0.8951051235198975,0.3730340003967285,0.522071123123169,0.1627809554338455,0.0,0.0,0.2383935302495956,24.52399253845215,25.0,0.357944905757904,-5684.16162109375,91.82363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276918798685073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686557680368423,0.1686601042747497,-4.32978549724794e-06,0.0,0.0001295910187764,0.0,0.0,6.793707847595215,0.0,0.0,0.0,0.2810462415218353,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856442600488662,-2023.4832763671875,304.1471252441406,0.8090844750404358,0.1424712836742401,0.1285987198352813,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856679901480674,-1574.1256103515625,304.1475524902344,0.8091279864311218,0.1424900591373443,0.1000374406576156,293.12286376953125,297.1499938964844,293.1499938964844,0.1765897125005722,-3804.1611328125,304.1469421386719,0.9848270416259766,0.2550927996635437,0.2417701333761215,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257271517068,-1442.7423095703125,296.3671569824219,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.19659423828125,291.1444396972656,1.0,0.1910500675439834,0.805745005607605,0.805745005607605,1.0,1.0,-0.8962206840515137,0.3735310137271881,0.522689700126648,0.1629888862371444,0.0,0.0,0.2387601882219314,24.51898193359375,25.0,0.2013414800167083,-5692.10009765625,92.0486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278506219387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688936650753021,0.1688980013132095,-4.330254796514055e-06,0.0,0.0001297521375818,0.0,0.0,6.8044962882995605,0.0,0.0,0.0,0.2810887694358825,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859304070472717,-2028.8017578125,304.1471252441406,0.8099104762077332,0.1428480744361877,0.1289366632699966,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859489142894744,-1578.19287109375,304.1474914550781,0.8099431991577148,0.1428650617599487,0.1002963930368423,293.1227722167969,297.1499938964844,293.1499938964844,0.1769014149904251,-3809.513916015625,304.1469421386719,0.9853469133377076,0.2554543912410736,0.2421104162931442,293.1715087890625,297.1499938964844,293.1499938964844,0.0038261676672846,-1442.90185546875,296.3677062988281,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.191169187426567,0.8057181239128113,0.8057181239128113,1.0,1.0,-0.8973410725593567,0.3740280270576477,0.5233129858970642,0.1632025241851806,0.0,0.0,0.2391311973333358,24.514232635498047,25.0,0.0696090832352638,-5700.05322265625,92.27550506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280008107423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169134259223938,0.1691385954618454,-4.330726369516924e-06,0.0,0.00012990453979,0.0,0.0,6.815407752990723,0.0,0.0,0.0,0.2811317443847656,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865012779831886,-2039.417724609375,304.14715576171875,0.8115383386611938,0.1435989290475845,0.1296103298664093,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.56797856092453,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865263119339943,-1586.5556640625,304.1473693847656,0.811590850353241,0.1436342149972915,0.1008280590176582,293.12261962890625,297.1499938964844,293.1499938964844,0.1775264889001846,-3820.24267578125,304.1469116210937,0.9863747358322144,0.2561770677566528,0.2427907437086105,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277602288872,-1443.483642578125,296.3696594238281,0.56797856092453,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914106160402298,0.8056644201278687,0.8056644201278687,1.0,1.0,-0.899595320224762,0.3750218749046325,0.5245734453201294,0.1636491566896438,0.0,0.0,0.2398915439844131,24.505517959594727,25.0,-0.123919203877449,-5715.9951171875,92.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282794922590255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696272492408752,0.1696315854787826,-4.331688160164049e-06,0.0,0.0001301873853662,0.0,0.0,6.837770938873291,0.0,0.0,0.0,0.2812197208404541,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865012779831886,-2039.417724609375,304.14715576171875,0.8115383386611938,0.1435989290475845,0.1296103298664093,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.56797856092453,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865263119339943,-1586.5556640625,304.1473693847656,0.811590850353241,0.1436342149972915,0.1008280590176582,293.12261962890625,297.1499938964844,293.1499938964844,0.1775264889001846,-3820.24267578125,304.1469116210937,0.9863747358322144,0.2561770677566528,0.2427907437086105,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277602288872,-1443.483642578125,296.3696594238281,0.56797856092453,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914106160402298,0.8056644201278687,0.8056644201278687,1.0,1.0,-0.899595320224762,0.3750218749046325,0.5245734453201294,0.1636491566896438,0.0,0.0,0.2398915439844131,24.505517959594727,25.0,-0.123919203877449,-5715.9951171875,92.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282794922590255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696272492408752,0.1696315854787826,-4.331688160164049e-06,0.0,0.0001301873853662,0.0,0.0,6.837770938873291,0.0,0.0,0.0,0.2812197208404541,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.08706945925951,-2049.989501953125,304.14715576171875,0.813136100769043,0.1443454623222351,0.1302803754806518,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871214047074318,-1595.1787109375,304.1472473144531,0.8132561445236206,0.1444254368543625,0.1013755872845649,293.1224670410156,297.1499938964844,293.1499938964844,0.1781525313854217,-3830.980224609375,304.1469116210937,0.9873866438865662,0.2568985521793365,0.2434701323509216,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302370812743,-1444.3900146484375,296.37274169921875,0.5681846141815186,0.050000000745058,0.2282562404870987,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916556656360626,0.8056106567382812,0.8056106567382812,1.0,1.0,-0.9018632769584656,0.3760123252868652,0.5258509516716003,0.1641239672899246,0.0,0.0,0.2406798899173736,24.497787475585938,25.0,-0.2402144372463226,-5731.966796875,93.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285390257835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701389998197555,0.1701433360576629,-4.332683602115139e-06,0.0,0.0001304507750319,0.0,0.0,6.860999584197998,0.0,0.0,0.0,0.2813110649585724,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.08706945925951,-2049.989501953125,304.14715576171875,0.813136100769043,0.1443454623222351,0.1302803754806518,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871214047074318,-1595.1787109375,304.1472473144531,0.8132561445236206,0.1444254368543625,0.1013755872845649,293.1224670410156,297.1499938964844,293.1499938964844,0.1781525313854217,-3830.980224609375,304.1469116210937,0.9873866438865662,0.2568985521793365,0.2434701323509216,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302370812743,-1444.3900146484375,296.37274169921875,0.5681846141815186,0.050000000745058,0.2282562404870987,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916556656360626,0.8056106567382812,0.8056106567382812,1.0,1.0,-0.9018632769584656,0.3760123252868652,0.5258509516716003,0.1641239672899246,0.0,0.0,0.2406798899173736,24.497787475585938,25.0,-0.2402144372463226,-5731.966796875,93.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285390257835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701389998197555,0.1701433360576629,-4.332683602115139e-06,0.0,0.0001304507750319,0.0,0.0,6.860999584197998,0.0,0.0,0.0,0.2813110649585724,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876338630914688,-2060.495361328125,304.14715576171875,0.8147048354148865,0.145086720585823,0.1309458613395691,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892369270325,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877327546477317,-1604.04052734375,304.14715576171875,0.8149378895759583,0.1452372968196869,0.1019379422068595,293.12237548828125,297.1499938964844,293.1499938964844,0.1787782907485962,-3841.7041015625,304.1468811035156,0.9883823990821838,0.2576182186603546,0.2441479265689849,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336317520588,-1445.6304931640625,296.376953125,0.5683892369270325,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919040083885193,0.805551290512085,0.805551290512085,1.0,1.0,-0.9041416645050048,0.3769960403442383,0.5271456241607666,0.1646298468112945,0.0,0.0,0.241498664021492,24.49105834960937,25.0,-0.289705216884613,-5747.9296875,93.6721420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287887096405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706722676753997,0.1706766039133072,-4.333721790317213e-06,0.0,0.0001307041675318,0.0,0.0,6.885227680206299,0.0,0.0,0.0,0.2814063727855682,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876338630914688,-2060.495361328125,304.14715576171875,0.8147048354148865,0.145086720585823,0.1309458613395691,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892369270325,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877327546477317,-1604.04052734375,304.14715576171875,0.8149378895759583,0.1452372968196869,0.1019379422068595,293.12237548828125,297.1499938964844,293.1499938964844,0.1787782907485962,-3841.7041015625,304.1468811035156,0.9883823990821838,0.2576182186603546,0.2441479265689849,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336317520588,-1445.6304931640625,296.376953125,0.5683892369270325,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919040083885193,0.805551290512085,0.805551290512085,1.0,1.0,-0.9041416645050048,0.3769960403442383,0.5271456241607666,0.1646298468112945,0.0,0.0,0.241498664021492,24.49105834960937,25.0,-0.289705216884613,-5747.9296875,93.6721420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287887096405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706722676753997,0.1706766039133072,-4.333721790317213e-06,0.0,0.0001307041675318,0.0,0.0,6.885227680206299,0.0,0.0,0.0,0.2814063727855682,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881936028599739,-2070.917724609375,304.1471862792969,0.8162459135055542,0.1458218097686767,0.1316059380769729,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883587524294853,-1613.1168212890625,304.1470642089844,0.816634476184845,0.1460679471492767,0.1025138199329376,293.1222839355469,297.1499938964844,293.1499938964844,0.1794027537107467,-3852.396484375,304.1468811035156,0.9893620014190674,0.2583355009555816,0.2448235750198364,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379665929824,-1447.2113037109375,296.3824157714844,0.5685928463935852,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552419662475,0.8054919242858887,0.8054919242858887,1.0,1.0,-0.9064273238182068,0.3779705762863159,0.5284567475318909,0.1651704460382461,0.0,0.0,0.2423469573259353,24.48531150817871,25.0,-0.295256108045578,-5763.8388671875,94.14885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290377378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712270677089691,0.1712313890457153,-4.334805908001727e-06,0.0,0.0001309569051954,0.0,0.0,6.910460472106934,0.0,0.0,0.0,0.281505674123764,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881936028599739,-2070.917724609375,304.1471862792969,0.8162459135055542,0.1458218097686767,0.1316059380769729,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883587524294853,-1613.1168212890625,304.1470642089844,0.816634476184845,0.1460679471492767,0.1025138199329376,293.1222839355469,297.1499938964844,293.1499938964844,0.1794027537107467,-3852.396484375,304.1468811035156,0.9893620014190674,0.2583355009555816,0.2448235750198364,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379665929824,-1447.2113037109375,296.3824157714844,0.5685928463935852,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552419662475,0.8054919242858887,0.8054919242858887,1.0,1.0,-0.9064273238182068,0.3779705762863159,0.5284567475318909,0.1651704460382461,0.0,0.0,0.2423469573259353,24.48531150817871,25.0,-0.295256108045578,-5763.8388671875,94.14885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290377378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712270677089691,0.1712313890457153,-4.334805908001727e-06,0.0,0.0001309569051954,0.0,0.0,6.910460472106934,0.0,0.0,0.0,0.281505674123764,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884715914726257,-2076.094970703125,304.1471862792969,0.8170068860054016,0.1461868286132812,0.1319338530302047,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568694531917572,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886763557791709,-1617.722412109375,304.1470031738281,0.8174871802330017,0.146489143371582,0.1028060540556907,293.12225341796875,297.1499938964844,293.1499938964844,0.1797143071889877,-3857.727294921875,304.1468811035156,0.9898460507392884,0.2586930394172668,0.2451604753732681,293.1561889648437,297.1499938964844,293.1499938964844,0.003840462770313,-1448.1204833984375,296.38555908203125,0.568694531917572,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1436462402344,1.0,0.1922817528247833,0.8054622411727905,0.8054622411727905,1.0,1.0,-0.9075716733932496,0.3784534335136413,0.5291182398796082,0.1654546409845352,0.0,0.0,0.2427805513143539,24.482776641845703,25.0,-0.2853482961654663,-5771.76416015625,94.38883972167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291643679141998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171511635184288,0.1715159714221954,-4.335363428253913e-06,0.0,0.0001310854131588,0.0,0.0,6.923415660858154,0.0,0.0,0.0,0.2815566658973694,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887480229139328,-2081.243408203125,304.1471862792969,0.8177611231803894,0.1465499401092529,0.1322600245475769,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889968946576118,-1622.3709716796875,304.14697265625,0.8183427453041077,0.1469142585992813,0.1031010672450065,293.1222229003906,297.1499938964844,293.1499938964844,0.180025115609169,-3863.043212890625,304.1468811035156,0.9903258085250854,0.2590498030185699,0.2454965859651565,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432003930211,-1449.1163330078125,296.3890686035156,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.1435546875,1.0,0.1924088150262832,0.8054288625717163,0.8054288625717163,1.0,1.0,-0.908716320991516,0.3789325654506683,0.5297837853431702,0.1657483130693435,0.0,0.0,0.2432198375463485,24.4804916381836,25.0,-0.2664516568183899,-5779.66064453125,94.62980651855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292936652898788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718007773160934,0.1718051135540008,-4.335931862442521e-06,0.0,0.0001312166423304,0.0,0.0,6.936586380004883,0.0,0.0,0.0,0.281608521938324,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892965197563171,-2091.460205078125,304.147216796875,0.8192517161369324,0.1472704857587814,0.1329075098037719,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896449461579322,-1631.76953125,304.1469116210937,0.8200596570968628,0.1477733999490738,0.1036977097392082,293.1221923828125,297.1499938964844,293.1499938964844,0.1806446015834808,-3873.630859375,304.1468811035156,0.9912738800048828,0.2597606480121612,0.2461664974689483,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493094034492,-1451.33544921875,296.3968811035156,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926642209291458,0.8053621649742126,0.8053621649742126,1.0,1.0,-0.9110049605369568,0.3798796236515045,0.5311253666877747,0.1663645803928375,0.0,0.0,0.2441100478172302,24.47655487060547,25.0,-0.2120088785886764,-5795.36083984375,95.11414337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295614391565323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723891496658325,0.1723934859037399,-4.337092832429335e-06,0.0,0.0001314883847953,0.0,0.0,6.963415622711182,0.0,0.0,0.0,0.2817142605781555,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892965197563171,-2091.460205078125,304.147216796875,0.8192517161369324,0.1472704857587814,0.1329075098037719,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896449461579322,-1631.76953125,304.1469116210937,0.8200596570968628,0.1477733999490738,0.1036977097392082,293.1221923828125,297.1499938964844,293.1499938964844,0.1806446015834808,-3873.630859375,304.1468811035156,0.9912738800048828,0.2597606480121612,0.2461664974689483,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493094034492,-1451.33544921875,296.3968811035156,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926642209291458,0.8053621649742126,0.8053621649742126,1.0,1.0,-0.9110049605369568,0.3798796236515045,0.5311253666877747,0.1663645803928375,0.0,0.0,0.2441100478172302,24.47655487060547,25.0,-0.2120088785886764,-5795.36083984375,95.11414337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295614391565323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723891496658325,0.1723934859037399,-4.337092832429335e-06,0.0,0.0001314883847953,0.0,0.0,6.963415622711182,0.0,0.0,0.0,0.2817142605781555,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898379981517791,-2101.54638671875,304.1472473144531,0.8207167983055115,0.1479821503162384,0.1335471868515014,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903015509247779,-1641.2919921875,304.1468505859375,0.8217836022377014,0.1486437320709228,0.1043025627732276,293.1221923828125,297.1499938964844,293.1499938964844,0.1812602579593658,-3884.143310546875,304.1469116210937,0.992205023765564,0.2604672312736511,0.246832475066185,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563397247344,-1453.88427734375,296.40594482421875,0.5692014694213867,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929211169481277,0.805295467376709,0.805295467376709,1.0,1.0,-0.9132894277572632,0.380809873342514,0.5324795842170715,0.1670202016830444,0.0,0.0,0.2450111210346222,24.473556518554688,25.0,-0.1453414261341095,-5810.90087890625,95.60116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298450380563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172988086938858,0.1729924380779266,-4.338282906246604e-06,0.0,0.0001317762071266,0.0,0.0,6.99076509475708,0.0,0.0,0.0,0.281822144985199,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898379981517791,-2101.54638671875,304.1472473144531,0.8207167983055115,0.1479821503162384,0.1335471868515014,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903015509247779,-1641.2919921875,304.1468505859375,0.8217836022377014,0.1486437320709228,0.1043025627732276,293.1221923828125,297.1499938964844,293.1499938964844,0.1812602579593658,-3884.143310546875,304.1469116210937,0.992205023765564,0.2604672312736511,0.246832475066185,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563397247344,-1453.88427734375,296.40594482421875,0.5692014694213867,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929211169481277,0.805295467376709,0.805295467376709,1.0,1.0,-0.9132894277572632,0.380809873342514,0.5324795842170715,0.1670202016830444,0.0,0.0,0.2450111210346222,24.473556518554688,25.0,-0.1453414261341095,-5810.90087890625,95.60116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298450380563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172988086938858,0.1729924380779266,-4.338282906246604e-06,0.0,0.0001317762071266,0.0,0.0,6.99076509475708,0.0,0.0,0.0,0.281822144985199,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903719738125801,-2111.492919921875,304.14727783203125,0.8221568465232849,0.1486842781305313,0.1341784745454788,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909648686647415,-1650.9110107421875,304.14678955078125,0.8235120177268982,0.1495227366685867,0.1049138829112052,293.1221923828125,297.1499938964844,293.1499938964844,0.1818716078996658,-3894.572509765625,304.1469116210937,0.9931191205978394,0.2611690461635589,0.2474941164255142,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642843719571,-1456.7598876953125,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931790262460708,0.8052234053611755,0.8052234053611755,1.0,1.0,-0.9155664443969728,0.3817216753959656,0.5338447690010071,0.1677135974168777,0.0,0.0,0.2459157258272171,24.471454620361328,25.0,-0.0718190744519233,-5826.26513671875,96.09008026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301457732915878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735927760601043,0.1735971271991729,-4.339491624705261e-06,0.0,0.0001320814189966,0.0,0.0,7.018416404724121,0.0,0.0,0.0,0.2819313108921051,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903719738125801,-2111.492919921875,304.14727783203125,0.8221568465232849,0.1486842781305313,0.1341784745454788,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909648686647415,-1650.9110107421875,304.14678955078125,0.8235120177268982,0.1495227366685867,0.1049138829112052,293.1221923828125,297.1499938964844,293.1499938964844,0.1818716078996658,-3894.572509765625,304.1469116210937,0.9931191205978394,0.2611690461635589,0.2474941164255142,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642843719571,-1456.7598876953125,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931790262460708,0.8052234053611755,0.8052234053611755,1.0,1.0,-0.9155664443969728,0.3817216753959656,0.5338447690010071,0.1677135974168777,0.0,0.0,0.2459157258272171,24.471454620361328,25.0,-0.0718190744519233,-5826.26513671875,96.09008026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301457732915878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735927760601043,0.1735971271991729,-4.339491624705261e-06,0.0,0.0001320814189966,0.0,0.0,7.018416404724121,0.0,0.0,0.0,0.2819313108921051,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982083201408,-2121.29443359375,304.1473083496094,0.8235732316970825,0.1493765115737915,0.1348010301589965,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916409865021705,-1660.71533203125,304.146728515625,0.8252609372138977,0.1504258066415786,0.1055374592542648,293.1222839355469,297.1499938964844,293.1499938964844,0.1824725121259689,-3904.811767578125,304.1469421386719,0.9940096139907836,0.261853963136673,0.2481443583965301,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731114473193,-1459.9503173828125,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934375315904617,0.8051513433456421,0.8051513433456421,1.0,1.0,-0.9178339838981628,0.3826154470443725,0.5352185964584351,0.1684426516294479,0.0,0.0,0.2468168288469314,24.470138549804688,25.0,-0.001385066891089,-5841.45654296875,96.5802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304627060890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741983890533447,0.1742027401924133,-4.340709438110935e-06,0.0,0.0001324030599789,0.0,0.0,7.046148777008057,0.0,0.0,0.0,0.2820408940315246,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982083201408,-2121.29443359375,304.1473083496094,0.8235732316970825,0.1493765115737915,0.1348010301589965,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916409865021705,-1660.71533203125,304.146728515625,0.8252609372138977,0.1504258066415786,0.1055374592542648,293.1222839355469,297.1499938964844,293.1499938964844,0.1824725121259689,-3904.811767578125,304.1469421386719,0.9940096139907836,0.261853963136673,0.2481443583965301,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731114473193,-1459.9503173828125,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934375315904617,0.8051513433456421,0.8051513433456421,1.0,1.0,-0.9178339838981628,0.3826154470443725,0.5352185964584351,0.1684426516294479,0.0,0.0,0.2468168288469314,24.470138549804688,25.0,-0.001385066891089,-5841.45654296875,96.5802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304627060890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741983890533447,0.1742027401924133,-4.340709438110935e-06,0.0,0.0001324030599789,0.0,0.0,7.046148777008057,0.0,0.0,0.0,0.2820408940315246,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911587998270988,-2126.147705078125,304.1473083496094,0.8242736458778381,0.1497209221124649,0.1351094841957092,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697055459022522,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919878035783767,-1665.744384765625,304.1466979980469,0.8261522650718689,0.1508863717317581,0.1058575063943862,293.12237548828125,297.1499938964844,293.1499938964844,0.1827649474143982,-3909.789306640625,304.14697265625,0.9944414496421814,0.2621874809265136,0.2484605759382248,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778809830546,-1461.672607421875,296.4339599609375,0.5697055459022522,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935669034719467,0.8051153421401978,0.8051153421401978,1.0,1.0,-0.918963611125946,0.3830556869506836,0.5359079241752625,0.1688193380832672,0.0,0.0,0.2472644746303558,24.46976661682129,25.0,0.0275031551718711,-5848.9873046875,96.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306272000074386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745003014802932,0.1745046526193618,-4.341319254308473e-06,0.0,0.0001325699995504,0.0,0.0,7.059988498687744,0.0,0.0,0.0,0.2820956408977508,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914235711097717,-2131.08056640625,304.1473388671875,0.8249831795692444,0.1500775814056396,0.1354231685400009,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065757751465,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923314914107322,-1670.726318359375,304.14666748046875,0.8270348310470581,0.1513344049453735,0.106174498796463,293.1224670410156,297.1499938964844,293.1499938964844,0.1830539554357528,-3914.7060546875,304.1470031738281,0.994867205619812,0.2625179290771484,0.2487730383872985,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828689139336,-1463.472900390625,296.4404602050781,0.5698065757751465,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936963349580764,0.8050763607025146,0.8050763607025146,1.0,1.0,-0.9200913906097412,0.3834919929504394,0.5365993976593018,0.1692033261060714,0.0,0.0,0.2477098256349563,24.46949958801269,25.0,0.0539069473743438,-5856.48388671875,97.07135009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307949870824813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748013198375702,0.1748056709766388,-4.341928615758661e-06,0.0,0.0001327402860624,0.0,0.0,7.073795795440674,0.0,0.0,0.0,0.2821502387523651,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740125536918,-2141.338623046875,304.1473083496094,0.8264464139938354,0.1508112847805023,0.1360760629177093,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929916575551033,-1680.2884521484375,304.1466979980469,0.828732967376709,0.1521963626146316,0.1067826524376869,293.1226806640625,297.1499938964844,293.1499938964844,0.1836251616477966,-3924.418701171875,304.14703369140625,0.995703101158142,0.2631722390651703,0.2493906766176223,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935441989451,-1467.3233642578125,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939551830291748,0.8049984574317932,0.8049984574317932,1.0,1.0,-0.922337770462036,0.3843528628349304,0.5379849076271057,0.1699905842542648,0.0,0.0,0.2485922127962112,24.46944236755371,25.0,0.0741602405905723,-5871.3916015625,97.5629653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.131139725446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753993779420852,0.1754037290811538,-4.343142336438177e-06,0.0,0.0001330901432083,0.0,0.0,7.101254940032959,0.0,0.0,0.0,0.2822588980197906,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740125536918,-2141.338623046875,304.1473083496094,0.8264464139938354,0.1508112847805023,0.1360760629177093,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929916575551033,-1680.2884521484375,304.1466979980469,0.828732967376709,0.1521963626146316,0.1067826524376869,293.1226806640625,297.1499938964844,293.1499938964844,0.1836251616477966,-3924.418701171875,304.14703369140625,0.995703101158142,0.2631722390651703,0.2493906766176223,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935441989451,-1467.3233642578125,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939551830291748,0.8049984574317932,0.8049984574317932,1.0,1.0,-0.922337770462036,0.3843528628349304,0.5379849076271057,0.1699905842542648,0.0,0.0,0.2485922127962112,24.46944236755371,25.0,0.0741602405905723,-5871.3916015625,97.5629653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.131139725446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753993779420852,0.1754037290811538,-4.343142336438177e-06,0.0,0.0001330901432083,0.0,0.0,7.101254940032959,0.0,0.0,0.0,0.2822588980197906,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925062447786331,-2151.254638671875,304.1473083496094,0.8278369307518005,0.1514909565448761,0.1367044597864151,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.1197814941406,297.1499938964844,293.1499938964844,0.0936335250735282,-1689.5838623046875,304.146728515625,0.8303587436676025,0.1530378013849258,0.1073718965053558,293.1228942871094,297.1499938964844,293.1499938964844,0.1841942071914672,-3934.097900390625,304.1470642089844,0.9965013861656188,0.2638208866119385,0.2500022947788238,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051356725394,-1471.5147705078125,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942127645015716,0.8049205541610718,0.8049205541610718,1.0,1.0,-0.9245257377624512,0.3851786255836487,0.5393470525741577,0.1707914620637893,0.0,0.0,0.2495038211345672,24.472393035888672,25.0,-0.2857895493507385,-5886.76708984375,98.04912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314944773912429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1760109066963195,-4.344357876107097e-06,0.0,0.0001334501866949,0.0,0.0,7.129132270812988,0.0,0.0,0.0,0.2823691964149475,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925062447786331,-2151.254638671875,304.1473083496094,0.8278369307518005,0.1514909565448761,0.1367044597864151,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.1197814941406,297.1499938964844,293.1499938964844,0.0936335250735282,-1689.5838623046875,304.146728515625,0.8303587436676025,0.1530378013849258,0.1073718965053558,293.1228942871094,297.1499938964844,293.1499938964844,0.1841942071914672,-3934.097900390625,304.1470642089844,0.9965013861656188,0.2638208866119385,0.2500022947788238,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051356725394,-1471.5147705078125,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942127645015716,0.8049205541610718,0.8049205541610718,1.0,1.0,-0.9245257377624512,0.3851786255836487,0.5393470525741577,0.1707914620637893,0.0,0.0,0.2495038211345672,24.472393035888672,25.0,-0.2857895493507385,-5886.76708984375,98.04912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314944773912429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1760109066963195,-4.344357876107097e-06,0.0,0.0001334501866949,0.0,0.0,7.129132270812988,0.0,0.0,0.0,0.2823691964149475,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092982530593872,-2160.118896484375,304.1474304199219,0.8292085528373718,0.1521056443452835,0.1372648328542709,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317298173904,-1702.6435546875,304.1462707519531,0.8326780796051025,0.1545762419700622,0.1082047894597053,293.12310791015625,297.1499938964844,293.1499938964844,0.1847591996192932,-3943.706787109375,304.1471252441406,0.9973900318145752,0.2644650638103485,0.2506089806556701,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176940917968,-1476.0546875,296.485595703125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944726258516311,0.8048392534255981,0.8048392534255981,1.0,1.0,-0.9269140958786012,0.3860912919044494,0.5408228039741516,0.1716391593217849,0.0,0.0,0.2504615485668182,24.46284294128418,25.0,-0.3997155129909515,-5903.2548828125,98.55823516845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318597346544265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.345641627878649e-06,0.0,0.0001338208821834,0.0,0.0,7.158844947814941,0.0,0.0,0.0,0.2824863791465759,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092982530593872,-2160.118896484375,304.1474304199219,0.8292085528373718,0.1521056443452835,0.1372648328542709,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317298173904,-1702.6435546875,304.1462707519531,0.8326780796051025,0.1545762419700622,0.1082047894597053,293.12310791015625,297.1499938964844,293.1499938964844,0.1847591996192932,-3943.706787109375,304.1471252441406,0.9973900318145752,0.2644650638103485,0.2506089806556701,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176940917968,-1476.0546875,296.485595703125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944726258516311,0.8048392534255981,0.8048392534255981,1.0,1.0,-0.9269140958786012,0.3860912919044494,0.5408228039741516,0.1716391593217849,0.0,0.0,0.2504615485668182,24.46284294128418,25.0,-0.3997155129909515,-5903.2548828125,98.55823516845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318597346544265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.345641627878649e-06,0.0,0.0001338208821834,0.0,0.0,7.158844947814941,0.0,0.0,0.0,0.2824863791465759,4.0,0.0,1.0
