time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934446603059768,-2168.736328125,304.1474914550781,0.8310056328773499,0.1526974737644195,0.1377962231636047,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702704429626,0.050000000745058,0.0481008775532245,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331454157829,-1734.7401123046875,304.1438293457031,0.838388204574585,0.1579042077064514,0.1102538108825683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851000934839248,-3949.38671875,304.14752197265625,0.9984405636787416,0.2651343643665313,0.250931054353714,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311875589191,-1480.9947509765625,296.5024719238281,0.5711702704429626,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947650164365768,0.8047579526901245,0.8047579526901245,1.0,1.0,-0.9303733706474304,0.3874898254871368,0.5428835153579712,0.1726800799369812,0.0,0.0,0.2516525983810425,24.400955200195312,25.0,-2.138792991638184,-5923.78515625,99.2092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322416514158249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17739899456501,0.1774033457040786,-4.347028152551502e-06,0.0,0.0001342084578936,0.0,0.0,7.192983150482178,0.0,0.0,0.0,0.2826207876205444,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934446603059768,-2168.736328125,304.1474914550781,0.8310056328773499,0.1526974737644195,0.1377962231636047,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702704429626,0.050000000745058,0.0481008775532245,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331454157829,-1734.7401123046875,304.1438293457031,0.838388204574585,0.1579042077064514,0.1102538108825683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851000934839248,-3949.38671875,304.14752197265625,0.9984405636787416,0.2651343643665313,0.250931054353714,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311875589191,-1480.9947509765625,296.5024719238281,0.5711702704429626,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947650164365768,0.8047579526901245,0.8047579526901245,1.0,1.0,-0.9303733706474304,0.3874898254871368,0.5428835153579712,0.1726800799369812,0.0,0.0,0.2516525983810425,24.400955200195312,25.0,-2.138792991638184,-5923.78515625,99.2092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322416514158249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17739899456501,0.1774033457040786,-4.347028152551502e-06,0.0,0.0001342084578936,0.0,0.0,7.192983150482178,0.0,0.0,0.0,0.2826207876205444,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936742722988128,-2173.02099609375,304.1475524902344,0.8318188190460205,0.1529891192913055,0.1380574405193328,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714526176452637,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981774553656578,-1755.7371826171875,304.142333984375,0.8419145345687866,0.1599141210317611,0.1115924790501594,293.1227722167969,297.1499938964844,293.1499938964844,0.1849418133497238,-3946.5576171875,304.1482849121094,0.998537540435791,0.2655529081821441,0.2507197260856628,293.1217956542969,297.1499938964844,293.1499938964844,0.0039385859854519,-1483.7130126953125,296.51129150390625,0.5714526176452637,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949191838502884,0.8047173023223877,0.8047173023223877,1.0,1.0,-0.9320234656333924,0.3881504833698272,0.5438729524612427,0.1731940656900406,0.0,0.0,0.2523896694183349,24.37985610961914,25.0,-2.22867751121521,-5935.56103515625,99.53744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324447095394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177876278758049,0.1778806149959564,-4.3478794395923615e-06,0.0,0.0001344145421171,0.0,0.0,7.214798450469971,0.0,0.0,0.0,0.2827057242393493,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938988476991653,-2177.2041015625,304.1475830078125,0.8325678706169128,0.1532785445451736,0.1383169144392013,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716816186904907,0.050000000745058,0.0480978153645992,293.089111328125,297.1499938964844,293.1499938964844,0.0997354835271835,-1778.30810546875,304.1408996582031,0.8456264734268188,0.1620386093854904,0.113034538924694,293.1218566894531,297.1499938964844,293.1499938964844,0.1846147626638412,-3940.778564453125,304.149169921875,0.998403251171112,0.266073614358902,0.2503241002559662,293.1199645996094,297.1499938964844,293.1499938964844,0.0039462717249989,-1486.5081787109375,296.5207824707031,0.5716816186904907,0.050000000745058,0.2281553298234939,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950757503509521,0.8046687841415405,0.8046687841415405,1.0,1.0,-0.9335821866989136,0.388768196105957,0.5448139905929565,0.1736941933631897,0.0,0.0,0.2531242072582245,24.366029739379883,25.0,-1.6365479230880735,-5947.4892578125,99.85916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326584815979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783814132213592,0.1783857494592666,-4.348843503976241e-06,0.0,0.0001346314966212,0.0,0.0,7.238007068634033,0.0,0.0,0.0,0.2827964127063751,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943358317017555,-2185.327880859375,304.14764404296875,0.834018349647522,0.1538507938385009,0.1388301402330398,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462980270385,-1825.9737548828125,304.138427734375,0.853417694568634,0.166464477777481,0.1160842552781105,293.11865234375,297.1499938964844,293.1499938964844,0.1837717443704605,-3926.041748046875,304.1508178710937,0.9979248642921448,0.2674383223056793,0.2493530660867691,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624306373298,-1492.3270263671875,296.5415954589844,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195395827293396,0.804571807384491,0.804571807384491,1.0,1.0,-0.9366752505302428,0.3899917304515838,0.5466835498809814,0.1746939718723297,0.0,0.0,0.2545143961906433,24.34345245361328,25.0,-0.519986093044281,-5970.41845703125,100.50928497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331173777580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179356575012207,0.1793609261512756,-4.350849849288352e-06,0.0,0.0001350972161162,0.0,0.0,7.283101558685303,0.0,0.0,0.0,0.282974898815155,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943358317017555,-2185.327880859375,304.14764404296875,0.834018349647522,0.1538507938385009,0.1388301402330398,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462980270385,-1825.9737548828125,304.138427734375,0.853417694568634,0.166464477777481,0.1160842552781105,293.11865234375,297.1499938964844,293.1499938964844,0.1837717443704605,-3926.041748046875,304.1508178710937,0.9979248642921448,0.2674383223056793,0.2493530660867691,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624306373298,-1492.3270263671875,296.5415954589844,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195395827293396,0.804571807384491,0.804571807384491,1.0,1.0,-0.9366752505302428,0.3899917304515838,0.5466835498809814,0.1746939718723297,0.0,0.0,0.2545143961906433,24.34345245361328,25.0,-0.519986093044281,-5970.41845703125,100.50928497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331173777580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179356575012207,0.1793609261512756,-4.350849849288352e-06,0.0,0.0001350972161162,0.0,0.0,7.283101558685303,0.0,0.0,0.0,0.282974898815155,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947676002979278,-2193.359130859375,304.147705078125,0.8355885744094849,0.1544148474931717,0.1393350809812545,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470947265625,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717099070549,-1874.8885498046875,304.1365966796875,0.8615463972091675,0.170940414071083,0.1192064583301544,293.1142578125,297.1499938964844,293.1499938964844,0.1831149160861969,-3914.68115234375,304.1516418457031,0.9977818727493286,0.2691207528114319,0.2486084550619125,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797676727175,-1498.5770263671875,296.5639953613281,0.5726470947265625,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957337409257888,0.8044748902320862,0.8044748902320862,1.0,1.0,-0.94011253118515,0.3913710415363312,0.5487415194511414,0.1757598221302032,0.0,0.0,0.2559536397457123,24.30767822265625,25.0,-0.7756102681159973,-5994.0830078125,101.21554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336146146059036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803332716226577,0.1803376376628875,-4.352836185717024e-06,0.0,0.0001356018474325,0.0,0.0,7.328303813934326,0.0,0.0,0.0,0.2831543385982513,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947676002979278,-2193.359130859375,304.147705078125,0.8355885744094849,0.1544148474931717,0.1393350809812545,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470947265625,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717099070549,-1874.8885498046875,304.1365966796875,0.8615463972091675,0.170940414071083,0.1192064583301544,293.1142578125,297.1499938964844,293.1499938964844,0.1831149160861969,-3914.68115234375,304.1516418457031,0.9977818727493286,0.2691207528114319,0.2486084550619125,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797676727175,-1498.5770263671875,296.5639953613281,0.5726470947265625,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957337409257888,0.8044748902320862,0.8044748902320862,1.0,1.0,-0.94011253118515,0.3913710415363312,0.5487415194511414,0.1757598221302032,0.0,0.0,0.2559536397457123,24.30767822265625,25.0,-0.7756102681159973,-5994.0830078125,101.21554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336146146059036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803332716226577,0.1803376376628875,-4.352836185717024e-06,0.0,0.0001356018474325,0.0,0.0,7.328303813934326,0.0,0.0,0.0,0.2831543385982513,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951949879527092,-2201.31103515625,304.14776611328125,0.8371174931526184,0.1549718081951141,0.1398336887359619,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015325307846,-1923.4776611328125,304.1353759765625,0.8695908784866333,0.17536461353302,0.1223018541932106,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148165225982,-3904.366943359375,304.1520690917969,0.9976748824119568,0.2710067927837372,0.24793441593647,293.1082458496094,297.1499938964844,293.1499938964844,0.00399847375229,-1505.3197021484375,296.5878601074219,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043660521507263,0.8043660521507263,1.0,1.0,-0.9435962438583374,0.3927710354328155,0.5508251786231995,0.1768349260091781,0.0,0.0,0.2575036585330963,24.277137756347656,25.0,-0.6260650157928467,-6019.2353515625,101.9461441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341509670019149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814005225896835,0.1814048737287521,-4.354965767561225e-06,0.0,0.0001361461763735,0.0,0.0,7.377711772918701,0.0,0.0,0.0,0.2833495140075683,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951949879527092,-2201.31103515625,304.14776611328125,0.8371174931526184,0.1549718081951141,0.1398336887359619,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015325307846,-1923.4776611328125,304.1353759765625,0.8695908784866333,0.17536461353302,0.1223018541932106,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148165225982,-3904.366943359375,304.1520690917969,0.9976748824119568,0.2710067927837372,0.24793441593647,293.1082458496094,297.1499938964844,293.1499938964844,0.00399847375229,-1505.3197021484375,296.5878601074219,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043660521507263,0.8043660521507263,1.0,1.0,-0.9435962438583374,0.3927710354328155,0.5508251786231995,0.1768349260091781,0.0,0.0,0.2575036585330963,24.277137756347656,25.0,-0.6260650157928467,-6019.2353515625,101.9461441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341509670019149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814005225896835,0.1814048737287521,-4.354965767561225e-06,0.0,0.0001361461763735,0.0,0.0,7.377711772918701,0.0,0.0,0.0,0.2833495140075683,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956133753061294,-2209.08544921875,304.1478271484375,0.8385920524597168,0.1555215120315551,0.1403260976076126,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045405149459,-1971.319091796875,304.13458251953125,0.8774658441543579,0.1797152012586593,0.1253503412008285,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.656005859375,304.1523132324219,0.9975735545158386,0.2730550169944763,0.2473115175962448,293.10418701171875,297.1499938964844,293.1499938964844,0.004018273204565,-1512.41943359375,296.613525390625,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964516192674636,0.8042572736740112,0.8042572736740112,1.0,1.0,-0.947079300880432,0.39417365193367,0.5529056787490845,0.1779055744409561,0.0,0.0,0.2590374052524566,24.25283432006836,25.0,-0.1978418827056884,-6044.458984375,102.6925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347249448299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824805736541748,0.1824849396944046,-4.357197212812025e-06,0.0,0.000136728704092,0.0,0.0,7.427928447723389,0.0,0.0,0.0,0.2835487127304077,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956133753061294,-2209.08544921875,304.1478271484375,0.8385920524597168,0.1555215120315551,0.1403260976076126,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045405149459,-1971.319091796875,304.13458251953125,0.8774658441543579,0.1797152012586593,0.1253503412008285,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.656005859375,304.1523132324219,0.9975735545158386,0.2730550169944763,0.2473115175962448,293.10418701171875,297.1499938964844,293.1499938964844,0.004018273204565,-1512.41943359375,296.613525390625,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964516192674636,0.8042572736740112,0.8042572736740112,1.0,1.0,-0.947079300880432,0.39417365193367,0.5529056787490845,0.1779055744409561,0.0,0.0,0.2590374052524566,24.25283432006836,25.0,-0.1978418827056884,-6044.458984375,102.6925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347249448299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824805736541748,0.1824849396944046,-4.357197212812025e-06,0.0,0.000136728704092,0.0,0.0,7.427928447723389,0.0,0.0,0.0,0.2835487127304077,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958198308944702,-2212.91943359375,304.1478271484375,0.8393078446388245,0.1557934880256652,0.1405698508024215,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149889305233955,-1994.8702392578125,304.13433837890625,0.8813163638114929,0.1818534731864929,0.1268507540225982,293.1018371582031,297.1499938964844,293.1499938964844,0.1816801875829696,-3890.07373046875,304.1523742675781,0.9975253343582152,0.2741329669952392,0.2470201700925827,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285792201757,-1516.106201171875,296.626953125,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966374963521957,0.8042028546333313,0.8042028546333313,1.0,1.0,-0.94881409406662,0.3948737382888794,0.5539403557777405,0.1784359961748123,0.0,0.0,0.2597947120666504,24.24298667907715,25.0,-0.0306399557739496,-6056.9765625,103.07022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350242644548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830163300037384,0.1830206960439682,-4.358316346042557e-06,0.0,0.0001370324607705,0.0,0.0,7.452891826629639,0.0,0.0,0.0,0.2836479842662811,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960244908928871,-2216.718505859375,304.1478576660156,0.8400087356567383,0.1560635566711425,0.1408119052648544,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166574284434318,-2018.1175537109373,304.1341552734375,0.8850957751274109,0.1839619278907776,0.1283316314220428,293.09930419921875,297.1499938964844,293.1499938964844,0.181423470377922,-3885.688232421875,304.1524353027344,0.99747896194458,0.2752436995506286,0.2467427849769592,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391529910266,-1519.8837890625,296.6407165527344,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.196825236082077,0.8041419982910156,0.8041419982910156,1.0,1.0,-0.9505406022071838,0.395571231842041,0.5549693703651428,0.1789608299732208,0.0,0.0,0.2605429887771606,24.23465347290039,25.0,0.1194091588258743,-6069.43310546875,103.4499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353304088115692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835483163595199,0.1835526674985885,-4.359432750788983e-06,0.0,0.0001373431732645,0.0,0.0,7.477710723876953,0.0,0.0,0.0,0.2837467193603515,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964287891983985,-2224.219482421875,304.1478881835937,0.8413650989532471,0.1565984785556793,0.1412911862134933,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199340745806694,-2063.541015625,304.13397216796875,0.8924076557159424,0.18807452917099,0.1312247216701507,293.09423828125,297.1499938964844,293.1499938964844,0.1809453964233398,-3877.53369140625,304.15240478515625,0.9973921775817872,0.2775546610355377,0.2462309002876281,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610572323203,-1527.6939697265625,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047537565231,0.804020345211029,0.804020345211029,1.0,1.0,-0.9539582133293152,0.3969562947750091,0.5570019483566284,0.1799899786710739,0.0,0.0,0.2620024979114532,24.222421646118164,25.0,0.3575733304023742,-6094.080078125,104.21287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359583437442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845931261777877,0.1845974922180175,-4.361643277661642e-06,0.0,0.0001379804452881,0.0,0.0,7.526550769805908,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964287891983985,-2224.219482421875,304.1478881835937,0.8413650989532471,0.1565984785556793,0.1412911862134933,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199340745806694,-2063.541015625,304.13397216796875,0.8924076557159424,0.18807452917099,0.1312247216701507,293.09423828125,297.1499938964844,293.1499938964844,0.1809453964233398,-3877.53369140625,304.15240478515625,0.9973921775817872,0.2775546610355377,0.2462309002876281,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610572323203,-1527.6939697265625,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047537565231,0.804020345211029,0.804020345211029,1.0,1.0,-0.9539582133293152,0.3969562947750091,0.5570019483566284,0.1799899786710739,0.0,0.0,0.2620024979114532,24.222421646118164,25.0,0.3575733304023742,-6094.080078125,104.21287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359583437442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845931261777877,0.1845974922180175,-4.361643277661642e-06,0.0,0.0001379804452881,0.0,0.0,7.526550769805908,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968367382884025,-2231.785888671875,304.1479187011719,0.8426855206489563,0.157146543264389,0.141775980591774,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231090724468231,-2107.2724609375,304.134033203125,0.8993414640426636,0.1920244991779327,0.1340091675519943,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799749970436096,0.2457735687494278,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838900022208,-1535.8175048828125,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975875943899154,0.8038986921310425,0.8038986921310425,1.0,1.0,-0.9573192596435548,0.3983253836631775,0.5589938759803772,0.1809859871864318,0.0,0.0,0.2634061574935913,24.215545654296875,25.0,0.5018526911735535,-6118.32373046875,104.9772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.136598989367485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856051534414291,0.1856095194816589,-4.363802872831002e-06,0.0,0.0001386306103086,0.0,0.0,7.573970317840576,0.0,0.0,0.0,0.284130334854126,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968367382884025,-2231.785888671875,304.1479187011719,0.8426855206489563,0.157146543264389,0.141775980591774,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231090724468231,-2107.2724609375,304.134033203125,0.8993414640426636,0.1920244991779327,0.1340091675519943,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799749970436096,0.2457735687494278,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838900022208,-1535.8175048828125,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975875943899154,0.8038986921310425,0.8038986921310425,1.0,1.0,-0.9573192596435548,0.3983253836631775,0.5589938759803772,0.1809859871864318,0.0,0.0,0.2634061574935913,24.215545654296875,25.0,0.5018526911735535,-6118.32373046875,104.9772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.136598989367485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856051534414291,0.1856095194816589,-4.363802872831002e-06,0.0,0.0001386306103086,0.0,0.0,7.573970317840576,0.0,0.0,0.0,0.284130334854126,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972597822546958,-2239.631103515625,304.1479187011719,0.8439978361129761,0.1577132642269134,0.14227956533432,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261598765850067,-2149.0380859375,304.13427734375,0.90591561794281,0.1957883387804031,0.1366674304008484,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275163888931,-3863.6142578125,304.1521911621094,0.9972420930862428,0.2824958562850952,0.2453673928976059,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075786575675,-1544.22900390625,296.73016357421875,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037695288658142,0.8037695288658142,1.0,1.0,-0.9606144428253174,0.3996745347976684,0.5609399080276489,0.1819441169500351,0.0,0.0,0.2647498846054077,24.213417053222656,25.0,0.6042463183403015,-6142.13623046875,105.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425258159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865804940462112,0.186584860086441,-4.365897893876536e-06,0.0,0.0001392837148159,0.0,0.0,7.619771957397461,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972597822546958,-2239.631103515625,304.1479187011719,0.8439978361129761,0.1577132642269134,0.14227956533432,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261598765850067,-2149.0380859375,304.13427734375,0.90591561794281,0.1957883387804031,0.1366674304008484,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275163888931,-3863.6142578125,304.1521911621094,0.9972420930862428,0.2824958562850952,0.2453673928976059,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075786575675,-1544.22900390625,296.73016357421875,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037695288658142,0.8037695288658142,1.0,1.0,-0.9606144428253174,0.3996745347976684,0.5609399080276489,0.1819441169500351,0.0,0.0,0.2647498846054077,24.213417053222656,25.0,0.6042463183403015,-6142.13623046875,105.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425258159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865804940462112,0.186584860086441,-4.365897893876536e-06,0.0,0.0001392837148159,0.0,0.0,7.619771957397461,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976903140544891,-2247.611083984375,304.1478881835937,0.8452831506729126,0.1582895517349243,0.1427933126688003,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290704905986786,-2188.65771484375,304.1346740722656,0.912406325340271,0.1993539333343505,0.1391891688108444,293.0797119140625,297.1499938964844,293.1499938964844,0.179787278175354,-3857.83740234375,304.15203857421875,0.9971795082092284,0.2851091921329498,0.2450149208307266,293.0846252441406,297.1499938964844,293.1499938964844,0.004132064525038,-1552.9029541015625,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036403656005859,0.8036403656005859,1.0,1.0,-0.9638240337371826,0.4009949564933777,0.5628290772438049,0.182862177491188,0.0,0.0,0.2660166621208191,24.216053009033203,25.0,0.7477632164955139,-6165.31591796875,106.49528503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378792971372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875094324350357,0.1875137984752655,-4.367913788883016e-06,0.0,0.0001399299653712,0.0,0.0,7.66349983215332,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976903140544891,-2247.611083984375,304.1478881835937,0.8452831506729126,0.1582895517349243,0.1427933126688003,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290704905986786,-2188.65771484375,304.1346740722656,0.912406325340271,0.1993539333343505,0.1391891688108444,293.0797119140625,297.1499938964844,293.1499938964844,0.179787278175354,-3857.83740234375,304.15203857421875,0.9971795082092284,0.2851091921329498,0.2450149208307266,293.0846252441406,297.1499938964844,293.1499938964844,0.004132064525038,-1552.9029541015625,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036403656005859,0.8036403656005859,1.0,1.0,-0.9638240337371826,0.4009949564933777,0.5628290772438049,0.182862177491188,0.0,0.0,0.2660166621208191,24.216053009033203,25.0,0.7477632164955139,-6165.31591796875,106.49528503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378792971372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875094324350357,0.1875137984752655,-4.367913788883016e-06,0.0,0.0001399299653712,0.0,0.0,7.66349983215332,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979076027870178,-2251.63623046875,304.1478881835937,0.8459137678146362,0.1585804522037506,0.1430529206991195,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304694563150406,-2207.622802734375,304.1349182128906,0.9155741333961488,0.201058343052864,0.140396311879158,293.07745361328125,297.1499938964844,293.1499938964844,0.1796346008777618,-3855.248046875,304.1519470214844,0.9971515536308287,0.2864482700824737,0.2448586225509643,293.0827941894531,297.1499938964844,293.1499938964844,0.0041445917449891,-1557.332763671875,296.7785339355469,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985441595315933,0.8035758137702942,0.8035758137702942,1.0,1.0,-0.9653921723365784,0.4016418159008026,0.5637503266334534,0.1833066642284393,0.0,0.0,0.2666166126728058,24.21908950805664,25.0,0.8138952255249023,-6176.59033203125,106.86932373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.138192281126976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879521608352661,0.1879565268754959,-4.3688828554877546e-06,0.0,0.0001402476045768,0.0,0.0,7.68437910079956,0.0,0.0,0.0,0.2845714688301086,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981260761618614,-2255.681884765625,304.1478576660156,0.8465359210968018,0.158873051404953,0.1433141082525253,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318286061286926,-2226.00048828125,304.1351928710937,0.9186599254608154,0.2027082592248916,0.141566053032875,293.0751953125,297.1499938964844,293.1499938964844,0.1794934868812561,-3852.8564453125,304.15185546875,0.9971257448196412,0.2878077626228332,0.2447154223918914,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573052294552,-1561.8233642578125,296.7951354980469,0.5755942463874817,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987331211566925,0.8035063743591309,0.8035063743591309,1.0,1.0,-0.9669334292411804,0.402277797460556,0.5646556615829468,0.1837417632341385,0.0,0.0,0.2671927809715271,24.22323989868164,28.0,0.878199577331543,-6187.6259765625,107.24015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1385001093149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883791834115982,0.188383549451828,-4.369822363514686e-06,0.0,0.0001405600050929,0.0,0.0,7.704541206359863,0.0,0.0,0.0,0.2846522033214569,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985973328351974,-2264.45361328125,304.1477966308594,0.8448327779769897,0.1594544500112533,0.143849492073059,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160288572311,-2260.889892578125,304.13580322265625,0.920542538166046,0.2057249546051025,0.1437549889087677,293.0733947753906,297.1499938964844,293.1499938964844,0.182120069861412,-3899.0576171875,304.1466979980469,0.9976391792297364,0.290079116821289,0.2477124333381652,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845538653433,-1571.6080322265625,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003924697637558,0.803367555141449,0.803367555141449,1.0,1.0,-0.973888635635376,0.4052623808383941,0.5686262845993042,0.1854616999626159,0.0,0.0,0.2686787247657776,24.64032936096192,25.0,-4.480025291442871,-6219.95849609375,109.70207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893124431371688,0.1893168091773986,-4.371656359580811e-06,0.0,0.0001411761040799,0.0,0.0,7.748280525207519,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985973328351974,-2264.45361328125,304.1477966308594,0.8448327779769897,0.1594544500112533,0.143849492073059,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160288572311,-2260.889892578125,304.13580322265625,0.920542538166046,0.2057249546051025,0.1437549889087677,293.0733947753906,297.1499938964844,293.1499938964844,0.182120069861412,-3899.0576171875,304.1466979980469,0.9976391792297364,0.290079116821289,0.2477124333381652,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845538653433,-1571.6080322265625,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003924697637558,0.803367555141449,0.803367555141449,1.0,1.0,-0.973888635635376,0.4052623808383941,0.5686262845993042,0.1854616999626159,0.0,0.0,0.2686787247657776,24.64032936096192,25.0,-4.480025291442871,-6219.95849609375,109.70207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893124431371688,0.1893168091773986,-4.371656359580811e-06,0.0,0.0001411761040799,0.0,0.0,7.748280525207519,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460706472396851,0.0,0.1443775594234466,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256624579429626,0.0,0.1456859856843948,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032287359237671,0.8032287359237671,1.0,1.0,-0.9765027165412904,0.4063207507133484,0.5701819658279419,0.1862525939941406,0.0,0.0,0.0,24.644323348999023,60.0,0.70210862159729,-6253.70458984375,110.33626556396484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631490707397,0.1909675300121307,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825345993041992,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460706472396851,0.0,0.1443775594234466,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256624579429626,0.0,0.1456859856843948,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032287359237671,0.8032287359237671,1.0,1.0,-0.9765027165412904,0.4063207507133484,0.5701819658279419,0.1862525939941406,0.0,0.0,0.0,24.644323348999023,60.0,0.70210862159729,-6253.70458984375,110.33626556396484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631490707397,0.1909675300121307,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825345993041992,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0098876953125,0.0,0.0,0.0006236542249098,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0002766474790405,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5832824707031,0.0,0.0,0.0006078833830542,292.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743896484375,0.0,0.0,0.0011114469962194,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640869140625,0.0,0.0,0.0013122964883223,291.1582946777344,294.1499938964844,273.15399169921875,270.6177978515625,282.437744140625,287.4192810058594,291.1462707519531,0.0,0.0,0.4819372296333313,0.4819372296333313,1.0,1.0,-0.0048678833991289,0.0089954957365989,-0.00412761233747,-0.0269593503326177,0.0,0.0,0.0,-0.0285966731607913,60.0,-120.77355194091795,-0.0,-1.785908239071432e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.94391113386913e-18,3.948435398229489e-18,-4.524240934345344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0098876953125,0.0,0.0,0.0006236542249098,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0002766474790405,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5832824707031,0.0,0.0,0.0006078833830542,292.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743896484375,0.0,0.0,0.0011114469962194,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640869140625,0.0,0.0,0.0013122964883223,291.1582946777344,294.1499938964844,273.15399169921875,270.6177978515625,282.437744140625,287.4192810058594,291.1462707519531,0.0,0.0,0.4819372296333313,0.4819372296333313,1.0,1.0,-0.0048678833991289,0.0089954957365989,-0.00412761233747,-0.0269593503326177,0.0,0.0,0.0,-0.0285966731607913,60.0,-120.77355194091795,-0.0,-1.785908239071432e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.94391113386913e-18,3.948435398229489e-18,-4.524240934345344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9474792480469,0.0,0.0,0.0001158116137958,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001106347917811,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5179748535156,0.0,0.0,9.373421926284208e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2971496582031,0.0,0.0,0.0001354978885501,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361633300781,0.0,0.0,0.0005248038214631,291.158447265625,294.1499938964844,273.1588439941406,270.62115478515625,282.2666015625,283.7636413574219,291.1440124511719,0.0,0.0,0.3212914764881134,0.3212914764881134,1.0,1.0,-0.0011766117531806,0.0035921663511544,-0.0024155545979738,-0.031559482216835,0.0,0.0,0.0,-0.0109796775504946,60.0,-62.88566970825195,-0.0,-1.1105232289310153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3180988967300383e-20,-1.5865327379941342e-20,2.6843392204345226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
