time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9212341308594,0.0,0.0,0.0001005485246423,292.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001056488763424,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49444580078125,0.0,0.0,7.827980880392715e-05,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27471923828125,0.0,0.0,0.0001061614457285,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0168151855469,0.0,0.0,0.0005011527682654,291.1585388183594,294.1499938964844,273.16552734375,270.6259460449219,282.1777038574219,280.9805908203125,291.1426696777344,0.0,0.0,0.1606457382440567,0.1606457382440567,1.0,1.0,-0.0010702352738007,0.0010201305849477,5.010471068089828e-05,-0.034180674701929,0.0,0.0,0.0,-0.0113167399540543,60.0,-31.502336502075195,-0.0,-9.187017013800869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.016122189233511e-21,7.59621201478256e-21,-2.5800902294458327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8962097167969,0.0,0.0,0.000100247823866,292.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001055601169355,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722595214844,0.0,0.0,7.797227590344846e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2539978027344,0.0,0.0,0.0001055721659213,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9978332519531,0.0,0.0,0.000500731752254,291.1586303710937,294.1499938964844,273.1739807128906,270.632080078125,282.0920715332031,278.92547607421875,291.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680761188268,4.8711179090332735e-08,0.001068027340807,-0.0352641716599464,0.0,0.0,0.0,-0.0116677545011043,60.0,-19.782285690307617,-0.0,-9.151867885748288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9404125449650335e-21,-7.544251501382305e-21,2.603839158365663e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8713684082031,0.0,0.0,0.0001002611097646,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001055792090483,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45025634765625,0.0,0.0,7.798095612088218e-05,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2334289550781,0.0,0.0,0.0001055800603353,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789733886719,0.0,0.0,0.0005008223233744,291.15869140625,294.1499938964844,273.1841125488281,270.6395263671875,282.0074157714844,277.4111328125,291.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853878932934547e-08,0.0010683087166398,-0.0353303961455822,0.0,0.0,0.0,-0.0116804661229252,60.0,-15.537440299987791,-0.0,-9.154730662430668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93848393782395e-21,-7.54273446506358e-21,2.6042509311364136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221740722656,0.0,0.0,0.0001003014331217,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001056217952282,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066467285156,0.0,0.0,7.801227911841124e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927185058594,0.0,0.0,0.0001056223700288,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416198730469,0.0,0.0,0.0005010243039578,291.1588439941406,294.1499938964844,273.2091064453125,270.6581726074219,281.8407287597656,275.4782409667969,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42739200592041,-0.0,-9.162093306258613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221740722656,0.0,0.0,0.0001003014331217,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001056217952282,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066467285156,0.0,0.0,7.801227911841124e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927185058594,0.0,0.0,0.0001056223700288,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416198730469,0.0,0.0,0.0005010243039578,291.1588439941406,294.1499938964844,273.2091064453125,270.6581726074219,281.8407287597656,275.4782409667969,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42739200592041,-0.0,-9.162093306258613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,0.0001003416691673,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001056641776813,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36358642578125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524963378906,0.0,0.0,0.00010566473793,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047546386719,0.0,0.0,0.0005012253532186,291.15899658203125,294.1499938964844,273.2399597167969,270.6813659667969,281.6776733398437,274.44189453125,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135873794555664,-0.0,-9.169433212719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,0.0001003416691673,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001056641776813,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36358642578125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524963378906,0.0,0.0,0.00010566473793,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047546386719,0.0,0.0,0.0005012253532186,291.15899658203125,294.1499938964844,273.2399597167969,270.6813659667969,281.6776733398437,274.44189453125,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135873794555664,-0.0,-9.169433212719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.72564697265625,0.0,0.0,0.0001003815705189,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001057062036124,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,0.0001057067565852,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86834716796875,0.0,0.0,0.0005014247144572,291.1591186523437,294.1499938964844,273.276123046875,270.70867919921875,281.51824951171875,273.8957824707031,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078514099121094,-0.0,-9.176716275760557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.72564697265625,0.0,0.0,0.0001003815705189,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001057062036124,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,0.0001057067565852,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86834716796875,0.0,0.0,0.0005014247144572,291.1591186523437,294.1499938964844,273.276123046875,270.70867919921875,281.51824951171875,273.8957824707031,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078514099121094,-0.0,-9.176716275760557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6783142089844,0.0,0.0,0.0001004210644168,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001057477929862,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27911376953125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736083984375,0.0,0.0,0.000105748345959,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323974609375,0.0,0.0,0.0005016220384277,291.1592102050781,294.1499938964844,273.3170166015625,270.7396545410156,281.362548828125,273.61883544921875,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048263549804688,-0.0,-9.183926152900312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6783142089844,0.0,0.0,0.0001004210644168,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001057477929862,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27911376953125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736083984375,0.0,0.0,0.000105748345959,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323974609375,0.0,0.0,0.0005016220384277,291.1592102050781,294.1499938964844,273.3170166015625,270.7396545410156,281.362548828125,273.61883544921875,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048263549804688,-0.0,-9.183926152900312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6548767089844,0.0,0.0,0.0001004406367428,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001057684057741,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25836181640625,0.0,0.0,7.812054536771029e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05419921875,0.0,0.0,0.0001057689514709,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,0.0005017197690904,291.1592712402344,294.1499938964844,273.33905029296875,270.7563781738281,281.2860717773437,273.5411376953125,291.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033507347106934,-0.0,-9.18749947231845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.631591796875,0.0,0.0,0.0001004600635496,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001057888730429,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2377014160156,0.0,0.0,7.813565753167495e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.034912109375,0.0,0.0,0.0001057894114637,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.79693603515625,0.0,0.0,0.0005018168594688,291.1593322753906,294.1499938964844,273.362060546875,270.7738647460937,281.2105407714844,273.4901733398437,291.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018110275268556,-0.0,-9.191049343826309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,0.0001004984878818,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001058293346432,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968078613281,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9967041015625,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0005020088283345,291.1593933105469,294.1499938964844,273.41070556640625,270.81085205078125,281.062255859375,273.44268798828125,291.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98509120941162,-0.0,-9.198069506055617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,0.0001004984878818,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001058293346432,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968078613281,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9967041015625,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0005020088283345,291.1593933105469,294.1499938964844,273.41070556640625,270.81085205078125,281.062255859375,273.44268798828125,291.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98509120941162,-0.0,-9.198069506055617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398864746094,0.0,0.0,0.0001005362501018,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001058691123034,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.727294921875,0.0,0.0,0.0005021974793635,291.1594543457031,294.1499938964844,273.4623413085937,270.8501892089844,280.91766357421875,273.4409484863281,291.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949252128601074,-0.0,-9.204971718190792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398864746094,0.0,0.0,0.0001005362501018,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001058691123034,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.727294921875,0.0,0.0,0.0005021974793635,291.1594543457031,294.1499938964844,273.4623413085937,270.8501892089844,280.91766357421875,273.4409484863281,291.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949252128601074,-0.0,-9.204971718190792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4949035644531,0.0,0.0,0.0001005732701742,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001059080968843,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1165466308594,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9217529296875,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6931457519531,0.0,0.0,0.0005023824051022,291.1595153808594,294.1499938964844,273.5164489746094,270.8913879394531,280.7767639160156,273.4647216796875,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91100025177002,-0.0,-9.211740348291644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4949035644531,0.0,0.0,0.0001005732701742,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001059080968843,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1165466308594,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9217529296875,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6931457519531,0.0,0.0,0.0005023824051022,291.1595153808594,294.1499938964844,273.5164489746094,270.8913879394531,280.7767639160156,273.4647216796875,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91100025177002,-0.0,-9.211740348291644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45050048828125,0.0,0.0,0.0001006094535114,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001059462083503,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771789550781,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.659423828125,0.0,0.0,0.000502563198097,291.1595458984375,294.1499938964844,273.5723876953125,270.9340209960937,280.6395263671875,273.5032958984375,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87076473236084,-0.0,-9.218359053875248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45050048828125,0.0,0.0,0.0001006094535114,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001059462083503,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771789550781,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.659423828125,0.0,0.0,0.000502563198097,291.1595458984375,294.1499938964844,273.5723876953125,270.9340209960937,280.6395263671875,273.5032958984375,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87076473236084,-0.0,-9.218359053875248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4284973144531,0.0,0.0,0.000100627206848,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001059649075614,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.05767822265625,0.0,0.0,7.826565706636757e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86676025390625,0.0,0.0,0.0001059654168784,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427001953125,0.0,0.0,0.0005026519065722,291.1595458984375,294.1499938964844,273.6009216308594,270.95574951171875,280.5722961425781,273.526123046875,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850037574768066,-0.0,-9.221606944720406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066467285156,0.0,0.0,0.0001006447273539,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001059833521139,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.038330078125,0.0,0.0,7.827927765902132e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486633300781,0.0,0.0,0.000105983854155,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6261291503906,0.0,0.0,0.0005027393926866,291.1595458984375,294.1499938964844,273.6296691894531,270.9776916503906,280.5059509277344,273.5505676269531,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828980445861816,-0.0,-9.224811492458684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,0.0001006789898383,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001060194408637,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999389648437,0.0,0.0,7.830592949176207e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128356933594,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,0.0005029105814173,291.1595458984375,294.1499938964844,273.68768310546875,271.0218811035156,280.3759460449219,273.6028137207031,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786091804504396,-0.0,-9.231082742644504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,0.0001006789898383,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001060194408637,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999389648437,0.0,0.0,7.830592949176207e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128356933594,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,0.0005029105814173,291.1595458984375,294.1499938964844,273.68768310546875,271.0218811035156,280.3759460449219,273.6028137207031,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786091804504396,-0.0,-9.231082742644504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32061767578125,0.0,0.0,0.0001007121609291,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001060543800122,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620361328125,0.0,0.0,7.833173003746197e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.000503076298628,291.1595153808594,294.1499938964844,273.7458190917969,271.0661926269531,280.2494506835937,273.6579895019531,291.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742521286010742,-0.0,-9.23715646194978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32061767578125,0.0,0.0,0.0001007121609291,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001060543800122,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620361328125,0.0,0.0,7.833173003746197e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.000503076298628,291.1595153808594,294.1499938964844,273.7458190917969,271.0661926269531,280.2494506835937,273.6579895019531,291.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742521286010742,-0.0,-9.23715646194978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784118652344,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001060880822478,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92462158203125,0.0,0.0,7.835662108846009e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7424621582031,0.0,0.0,0.000106088569737,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5286865234375,0.0,0.0,0.0005032361950725,291.1594543457031,294.1499938964844,273.8035888671875,271.1101989746094,280.12646484375,273.714599609375,291.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698700904846191,-0.0,-9.24301701843433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784118652344,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001060880822478,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92462158203125,0.0,0.0,7.835662108846009e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7424621582031,0.0,0.0,0.000106088569737,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5286865234375,0.0,0.0,0.0005032361950725,291.1594543457031,294.1499938964844,273.8035888671875,271.1101989746094,280.12646484375,273.714599609375,291.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698700904846191,-0.0,-9.24301701843433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367553710937,0.0,0.0,0.0001007749015116,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001061204529833,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876647949219,0.0,0.0,7.83805298851803e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,0.0001061209404724,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970092773437,0.0,0.0,0.000503389746882,291.1593933105469,294.1499938964844,273.8603820800781,271.1534729003906,280.0068359375,273.7716369628906,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655058860778809,-0.0,-9.248648069615228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367553710937,0.0,0.0,0.0001007749015116,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001061204529833,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876647949219,0.0,0.0,7.83805298851803e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,0.0001061209404724,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970092773437,0.0,0.0,0.000503389746882,291.1593933105469,294.1499938964844,273.8603820800781,271.1534729003906,280.0068359375,273.7716369628906,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655058860778809,-0.0,-9.248648069615228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21612548828125,0.0,0.0,0.0001007897735689,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.00010613611812,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8693542480469,0.0,0.0,7.839209138182923e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908569335937,0.0,0.0,0.0001061365983332,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,0.000503464078065,291.1593322753906,294.1499938964844,273.8882141113281,271.1746826171875,279.9482727050781,273.800048828125,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633437156677246,-0.0,-9.251372290464133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.19561767578125,0.0,0.0,0.0001008043036563,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001061514194589,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511962890625,0.0,0.0,7.840339094400406e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6738586425781,0.0,0.0,0.0001061518923961,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657592773437,0.0,0.0,0.0005035366048105,291.1592712402344,294.1499938964844,273.91558837890625,271.1955261230469,279.8905029296875,273.8282775878906,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612019538879396,-0.0,-9.25403398355229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15496826171875,0.0,0.0,0.0001008322651614,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001061808725353,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8151550292969,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4348449707031,0.0,0.0,0.0005036763614043,291.1591186523437,294.1499938964844,273.9687194824219,271.2359619140625,279.77740478515625,273.8838195800781,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570008277893066,-0.0,-9.259159128305329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15496826171875,0.0,0.0,0.0001008322651614,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001061808725353,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8151550292969,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4348449707031,0.0,0.0,0.0005036763614043,291.1591186523437,294.1499938964844,273.9687194824219,271.2359619140625,279.77740478515625,273.8838195800781,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570008277893066,-0.0,-9.259159128305329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1148681640625,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001062087394529,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7795715332031,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60693359375,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0005038085510022,291.1589660644531,294.1499938964844,274.0191345214844,271.2743835449219,279.6674194335937,273.9376220703125,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52944564819336,-0.0,-9.26400858247689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1148681640625,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001062087394529,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7795715332031,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60693359375,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0005038085510022,291.1589660644531,294.1499938964844,274.0191345214844,271.2743835449219,279.6674194335937,273.9376220703125,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52944564819336,-0.0,-9.26400858247689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.0,0.0,0.0001008835897664,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001062349256244,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0005039327661506,291.15875244140625,294.1499938964844,274.0663146972656,271.310302734375,279.5603942871094,273.98907470703125,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490756034851074,-0.0,-9.268566714126793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.0,0.0,0.0001008835897664,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001062349256244,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0005039327661506,291.15875244140625,294.1499938964844,274.0663146972656,271.310302734375,279.5603942871094,273.98907470703125,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490756034851074,-0.0,-9.268566714126793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
