time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361022949219,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001062593582901,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.709716796875,0.0,0.0,7.848309905966744e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54168701171875,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0005040486576035,291.1585388183594,294.1499938964844,274.1096496582031,271.34332275390625,279.4562683105469,274.0375671386719,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.454360008239746,-0.0,-9.27281860185758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361022949219,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001062593582901,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.709716796875,0.0,0.0,7.848309905966744e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54168701171875,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0005040486576035,291.1585388183594,294.1499938964844,274.1096496582031,271.34332275390625,279.4562683105469,274.0375671386719,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.454360008239746,-0.0,-9.27281860185758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0167236328125,0.0,0.0,0.0001009177285595,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001062708834069,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925354003906,0.0,0.0,7.849161193007603e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0001062713272403,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0005041033145971,291.1584167480469,294.1499938964844,274.12969970703125,271.3586120605469,279.4052429199219,274.0605163574219,291.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.437152862548828,-0.0,-9.274825885086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974670410156,0.0,0.0,0.0001009282277664,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001062819428625,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754455566406,0.0,0.0,7.849977555451915e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096435546875,0.0,0.0,0.0001062823866959,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0005041557596996,291.15826416015625,294.1499938964844,274.1485595703125,271.3729858398437,279.3548889160156,274.0824890136719,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420677185058594,-0.0,-9.276750745357276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001009478437481,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001063025993062,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416015625,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779968261719,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0005042537814006,291.157958984375,294.1499938964844,274.1825256347656,271.39892578125,279.256103515625,274.1233215332031,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390129089355469,-0.0,-9.28034680214296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001009478437481,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001063025993062,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416015625,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779968261719,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0005042537814006,291.157958984375,294.1499938964844,274.1825256347656,271.39892578125,279.256103515625,274.1233215332031,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390129089355469,-0.0,-9.28034680214296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,0.0001009655534289,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001063212548615,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0005043422570452,291.1576232910156,294.1499938964844,274.2109680175781,271.4206848144531,279.1597900390625,274.15948486328125,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363128662109377,-0.0,-9.283593982445384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,0.0001009655534289,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001063212548615,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0005043422570452,291.1576232910156,294.1499938964844,274.2109680175781,271.4206848144531,279.1597900390625,274.15948486328125,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363128662109377,-0.0,-9.283593982445384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843994140625,0.0,0.0,0.0001009812840493,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.000106337822217,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,7.854103751014918e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0005044208373874,291.1572570800781,294.1499938964844,274.2332763671875,271.43780517578125,279.0657653808594,274.1903686523437,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340103149414062,-0.0,-9.286477364867096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843994140625,0.0,0.0,0.0001009812840493,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.000106337822217,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,7.854103751014918e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0005044208373874,291.1572570800781,294.1499938964844,274.2332763671875,271.43780517578125,279.0657653808594,274.1903686523437,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340103149414062,-0.0,-9.286477364867096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,0.0001009949628496,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.000106352235889,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425109863281,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.000504489231389,291.1568298339844,294.1499938964844,274.2489013671875,271.44989013671875,278.973876953125,274.21539306640625,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321470260620115,-0.0,-9.28898415963886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,0.0001009949628496,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.000106352235889,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425109863281,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.000504489231389,291.1568298339844,294.1499938964844,274.2489013671875,271.44989013671875,278.973876953125,274.21539306640625,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321470260620115,-0.0,-9.28898415963886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294372558594,0.0,0.0,0.0001010010091704,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001063586023519,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263366699219,0.0,0.0,7.85563825047575e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0001063590243575,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,0.000504519441165,291.1566162109375,294.1499938964844,274.2540283203125,271.45391845703125,278.9286804199219,274.2255554199219,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31393051147461,-0.0,-9.290092606306645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81134033203125,0.0,0.0,0.0001010065170703,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001063644085661,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102844238281,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001063648232957,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0005045469733886,291.1564025878906,294.1499938964844,274.2572937011719,271.45654296875,278.8839416503906,274.2340393066406,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.307645797729492,-0.0,-9.291100866448688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754821777344,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001063742674887,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0005045937141403,291.1558837890625,294.1499938964844,274.2578430175781,271.457275390625,278.7958068847656,274.2456970214844,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299047470092772,-0.0,-9.292813984984605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754821777344,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001063742674887,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0005045937141403,291.1558837890625,294.1499938964844,274.2578430175781,271.457275390625,278.7958068847656,274.2456970214844,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299047470092772,-0.0,-9.292813984984605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0001010229534585,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001063817253452,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001063821327988,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0005046291043981,291.1553649902344,294.1499938964844,274.25,271.45166015625,278.70928955078125,274.2497863769531,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800794367886285e-08,0.0010764095932245,-0.037808496505022,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.296093940734863,-0.0,-9.294107172763688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0001010229534585,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001063817253452,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001063821327988,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0005046291043981,291.1553649902344,294.1499938964844,274.25,271.45166015625,278.70928955078125,274.2497863769531,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800794367886285e-08,0.0010764095932245,-0.037808496505022,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.296093940734863,-0.0,-9.294107172763688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001063730232999,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159545898437,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0005045878351666,291.15478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6241760253906,274.24664306640625,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29734992980957,-0.0,-9.292577374253597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001063730232999,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159545898437,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0005045878351666,291.15478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6241760253906,274.24664306640625,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29734992980957,-0.0,-9.292577374253597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001063356176018,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38525390625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0005044104182161,291.1541442871094,294.1499938964844,274.2248229980469,271.4349365234375,278.5404968261719,274.2389221191406,290.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.29752254486084,-0.0,-9.286033275657246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001063356176018,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38525390625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0005044104182161,291.1541442871094,294.1499938964844,274.2248229980469,271.4349365234375,278.5404968261719,274.2389221191406,290.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.29752254486084,-0.0,-9.286033275657246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,0.0001009518528007,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001063068630173,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700561523437,0.0,0.0,7.851814734749496e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.000106307255919,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,0.0005042739794589,291.1538391113281,294.1499938964844,274.2182922363281,271.4310607910156,278.4991760253906,274.2340393066406,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.29659366607666,-0.0,-9.28100689634448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,0.0001009185725706,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001062718220055,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,7.84922594903037e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0001062722076312,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0005041077383793,291.15350341796875,294.1499938964844,274.2117004394531,271.4273376464844,278.45819091796875,274.22869873046875,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.294974327087402,-0.0,-9.27488486013317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.602783203125,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001061840885085,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,0.0005036916118115,291.1527709960937,294.1499938964844,274.1982421875,271.42022705078125,278.37725830078125,274.2170715332031,290.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.289777755737305,-0.0,-9.259569111463861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.602783203125,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001061840885085,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,0.0005036916118115,291.1527709960937,294.1499938964844,274.1982421875,271.42022705078125,278.37725830078125,274.2170715332031,290.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.289777755737305,-0.0,-9.259569111463861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001060750219039,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0005031742621213,291.1520080566406,294.1499938964844,274.1844177246094,271.4136047363281,278.2976989746094,274.2045288085937,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437571138614658e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701335206627,60.0,-12.282185554504396,-0.0,-9.240547171884829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001060750219039,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0005031742621213,291.1520080566406,294.1499938964844,274.1844177246094,271.4136047363281,278.2976989746094,274.2045288085937,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437571138614658e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701335206627,60.0,-12.282185554504396,-0.0,-9.240547171884829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,0.0001006103484542,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001059472560882,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.825253123883158e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0005025682039558,291.1512145996094,294.1499938964844,274.1702575683594,271.4073791503906,278.2194519042969,274.19140625,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27249240875244,-0.0,-9.21829155231535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,0.0001006103484542,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001059472560882,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.825253123883158e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0005025682039558,291.1512145996094,294.1499938964844,274.1702575683594,271.4073791503906,278.2194519042969,274.19140625,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27249240875244,-0.0,-9.21829155231535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50439453125,0.0,0.0,0.0001004739242489,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001058035995811,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0005018867086619,291.1503601074219,294.1499938964844,274.1557922363281,271.4015808105469,278.1425170898437,274.1778259277344,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.261006355285645,-0.0,-9.193301053755933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50439453125,0.0,0.0,0.0001004739242489,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001058035995811,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0005018867086619,291.1503601074219,294.1499938964844,274.1557922363281,271.4015808105469,278.1425170898437,274.1778259277344,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.261006355285645,-0.0,-9.193301053755933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0001004008663585,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001057266708812,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,7.808960071997717e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001057270346791,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0005015218048356,291.1499328613281,294.1499938964844,274.1484375,271.3988342285156,278.10455322265625,274.1708984375,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.254685401916504,-0.0,-9.179932192182605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47247314453125,0.0,0.0,0.0001003251090878,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000105646890006,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001056472538039,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91473388671875,0.0,0.0,0.000501143396832,291.14947509765625,294.1499938964844,274.1409912109375,271.39617919921875,278.06689453125,274.1639099121094,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.248042106628418,-0.0,-9.166080161548964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001001667842501,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,0.0005003525293432,291.1485290527344,294.1499938964844,274.1258850097656,271.39111328125,277.99249267578125,274.1496276855469,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.233946800231934,-0.0,-9.13716533545994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001001667842501,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,0.0005003525293432,291.1485290527344,294.1499938964844,274.1258850097656,271.39111328125,277.99249267578125,274.1496276855469,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.233946800231934,-0.0,-9.13716533545994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.409912109375,0.0,0.0,0.0001000017509795,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001053063897415,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.777917198836803e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.0004995281342417,291.1475524902344,294.1499938964844,274.1105041503906,271.3863830566406,277.9193725585937,274.1351013183594,290.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219046592712402,-0.0,-9.107073140057764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.409912109375,0.0,0.0,0.0001000017509795,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001053063897415,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.777917198836803e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.0004995281342417,291.1475524902344,294.1499938964844,274.1105041503906,271.3863830566406,277.9193725585937,274.1351013183594,290.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219046592712402,-0.0,-9.107073140057764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,9.983278869185595e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001051284634741,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,0.0004986841813661,291.146484375,294.1499938964844,274.09478759765625,271.3819885253906,277.847412109375,274.1202697753906,290.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20368194580078,-0.0,-9.076317297740388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
