time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,9.983278869185595e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001051284634741,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,0.0004986841813661,291.146484375,294.1499938964844,274.09478759765625,271.3819885253906,277.847412109375,274.1202697753906,290.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20368194580078,-0.0,-9.076317297740388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001049492784659,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0004978341748937,291.1454162597656,294.1499938964844,274.07879638671875,271.3778686523437,277.77667236328125,274.10516357421875,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18818187713623,-0.0,-9.045395188422845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,9.966261859517545e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001049492784659,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0004978341748937,291.1454162597656,294.1499938964844,274.07879638671875,271.3778686523437,277.77667236328125,274.10516357421875,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18818187713623,-0.0,-9.045395188422845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.95778973447159e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001048600606736,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.0001048604026436,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0004974110051989,291.14483642578125,294.1499938964844,274.0707092285156,271.3758850097656,277.7417297363281,274.0975341796875,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.18048095703125,-0.0,-9.030019043620997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.9493823654484e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001047715268214,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,7.738411659374833e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0004969910369254,291.144287109375,294.1499938964844,274.0625305175781,271.3739929199219,277.7070617675781,274.0898132324219,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.17286491394043,-0.0,-9.014773638682529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,9.932876855600624e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001045977187459,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,0.0004961665836162,291.1430969238281,294.1499938964844,274.0459899902344,271.370361328125,277.6385498046875,274.0741882324219,290.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848260402679,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158026695251465,-0.0,-8.9848811057891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,9.932876855600624e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001045977187459,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,0.0004961665836162,291.1430969238281,294.1499938964844,274.0459899902344,271.370361328125,277.6385498046875,274.0741882324219,290.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848260402679,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158026695251465,-0.0,-8.9848811057891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,9.916958515532316e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001044301025103,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,7.713193190284073e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973083496094,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0004953714669682,291.141845703125,294.1499938964844,274.0291748046875,271.366943359375,277.5711669921875,274.0583190917969,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490678713561465e-08,0.0010566575219854,-0.0317657552659511,0.0,0.0,0.0,-0.0110049797222018,60.0,-12.143943786621094,-0.0,-8.956099861734401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,9.916958515532316e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001044301025103,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,7.713193190284073e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973083496094,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0004953714669682,291.141845703125,294.1499938964844,274.0291748046875,271.366943359375,277.5711669921875,274.0583190917969,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490678713561465e-08,0.0010566575219854,-0.0317657552659511,0.0,0.0,0.0,-0.0110049797222018,60.0,-12.143943786621094,-0.0,-8.956099861734401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001042706062435,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,0.0001042709263856,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0004946148837916,291.1405639648437,294.1499938964844,274.0120849609375,271.3637084960937,277.5048217773437,274.04217529296875,290.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.130860328674316,-0.0,-8.928756756176882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001042706062435,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,0.0001042709263856,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0004946148837916,291.1405639648437,294.1499938964844,274.0120849609375,271.3637084960937,277.5048217773437,274.04217529296875,290.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.130860328674316,-0.0,-8.928756756176882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.887594933388756e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001041208961396,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0004939046921208,291.13922119140625,294.1499938964844,273.9947814941406,271.3606262207031,277.43951416015625,274.0257873535156,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124716342043484e-08,0.0010535282781347,-0.0308081470429897,0.0,0.0,0.0,-0.0108235562220215,60.0,-12.118988990783691,-0.0,-8.903127479698014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.887594933388756e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001041208961396,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0004939046921208,291.13922119140625,294.1499938964844,273.9947814941406,271.3606262207031,277.43951416015625,274.0257873535156,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124716342043484e-08,0.0010535282781347,-0.0308081470429897,0.0,0.0,0.0,-0.0108235562220215,60.0,-12.118988990783691,-0.0,-8.903127479698014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,9.880895959213376e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001040503557305,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,7.685144373681396e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,0.0001040506685967,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978759765625,0.0,0.0,0.0004935700562782,291.1385498046875,294.1499938964844,273.98602294921875,271.3591613769531,277.40728759765625,274.0174865722656,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528264101594,1.2041226682413253e-08,0.0010528143029659,-0.0305896699428558,0.0,0.0,0.0,-0.010782167315483,60.0,-12.11359405517578,-0.0,-8.891064595673016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.874432726064696e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.000103982296423,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94512939453125,0.0,0.0,7.680117414565757e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8264465332031,0.0,0.0,0.0001039826020132,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871643066406,0.0,0.0,0.0004932472365908,291.1378479003906,294.1499938964844,273.9772033691406,271.3576965332031,277.375244140625,274.0091552734375,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960673340638552e-08,0.0010521254735067,-0.0303788725286722,0.0,0.0,0.0,-0.0107422331348061,60.0,-12.108513832092283,-0.0,-8.879433721631359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.862412116490304e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205322265625,0.0,0.0,7.670767809031531e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001038560149027,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0004926467663608,291.13641357421875,294.1499938964844,273.9593811035156,271.3548889160156,277.3119201660156,273.99224853515625,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099482536315918,-0.0,-8.857821143237744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.862412116490304e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205322265625,0.0,0.0,7.670767809031531e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001038560149027,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0004926467663608,291.13641357421875,294.1499938964844,273.9593811035156,271.3548889160156,277.3119201660156,273.99224853515625,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099482536315918,-0.0,-8.857821143237744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.851624781731516e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001037421243381,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962097167969,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449279785156,0.0,0.0,0.0004921079380437,291.1349182128906,294.1499938964844,273.9413452148437,271.3521423339844,277.2494201660156,273.9751281738281,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091989517211914,-0.0,-8.838449616632715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.851624781731516e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001037421243381,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962097167969,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449279785156,0.0,0.0,0.0004921079380437,291.1349182128906,294.1499938964844,273.9413452148437,271.3521423339844,277.2494201660156,273.9751281738281,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091989517211914,-0.0,-8.838449616632715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001036419853335,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,7.654981891391799e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0004916329635307,291.1333923339844,294.1499938964844,273.923095703125,271.3494873046875,277.18780517578125,273.9577331542969,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086236953735352,-0.0,-8.82138877500438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001036419853335,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,7.654981891391799e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0004916329635307,291.1333923339844,294.1499938964844,273.923095703125,271.3494873046875,277.18780517578125,273.9577331542969,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086236953735352,-0.0,-8.82138877500438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001035557725117,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.0004912239965051,291.1318054199219,294.1499938964844,273.9046325683594,271.34686279296875,277.1270446777344,273.9400939941406,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082242012023926,-0.0,-8.80671180425452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001035557725117,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.0004912239965051,291.1318054199219,294.1499938964844,273.9046325683594,271.34686279296875,277.1270446777344,273.9400939941406,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082242012023926,-0.0,-8.80671180425452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.830341878114268e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001035180102917,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,7.645824371138588e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.00010351830133,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0004910448915325,291.1309814453125,294.1499938964844,273.89532470703125,271.3455505371094,277.0970153808594,273.9311828613281,290.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.08094596862793,-0.0,-8.800287076837776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,9.827109897742048e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001034839806379,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249206542969,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137756347656,0.0,0.0,0.0001034842716762,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833435058594,0.0,0.0,0.0004908834234811,291.1301574707031,294.1499938964844,273.8859558105469,271.34423828125,277.0671691894531,273.9222106933594,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08010959625244,-0.0,-8.79449828516954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001034266024362,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,7.639073010068387e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920166015625,0.0,0.0,0.0001034268934745,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,0.0004906113026663,291.1284484863281,294.1499938964844,273.8670654296875,271.34161376953125,277.0080871582031,273.904052734375,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079729080200195,-0.0,-8.784743243950288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001034266024362,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,7.639073010068387e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920166015625,0.0,0.0,0.0001034268934745,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,0.0004906113026663,291.1284484863281,294.1499938964844,273.8670654296875,271.34161376953125,277.0080871582031,273.904052734375,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079729080200195,-0.0,-8.784743243950288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001033844746416,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787475585937,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0004904114175587,291.126708984375,294.1499938964844,273.8479919433594,271.3389587402344,276.94976806640625,273.8856506347656,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08119297027588,-0.0,-8.777581683716562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001033844746416,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787475585937,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0004904114175587,291.126708984375,294.1499938964844,273.8479919433594,271.3389587402344,276.94976806640625,273.8856506347656,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08119297027588,-0.0,-8.777581683716562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001033580629155,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6491394042969,0.0,0.0,0.0001033583466778,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0004902861546725,291.1249084472656,294.1499938964844,273.8287353515625,271.3362731933594,276.8922119140625,273.86700439453125,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084609031677246,-0.0,-8.773091764169295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001033580629155,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6491394042969,0.0,0.0,0.0001033583466778,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0004902861546725,291.1249084472656,294.1499938964844,273.8287353515625,271.3362731933594,276.8922119140625,273.86700439453125,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084609031677246,-0.0,-8.773091764169295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033481530612,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001033484295476,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,0.0004902391228824,291.1230773925781,294.1499938964844,273.8092956542969,271.33349609375,276.8353576660156,273.84814453125,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09003448486328,-0.0,-8.771402804086392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,9.814210352487862e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033481530612,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001033484295476,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,0.0004902391228824,291.1230773925781,294.1499938964844,273.8092956542969,271.33349609375,276.8353576660156,273.84814453125,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09003448486328,-0.0,-8.771402804086392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,9.814369695959611e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001033498265314,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,7.633401401108131e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001033501030178,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945983886719,0.0,0.0,0.000490247097332,291.12213134765625,294.1499938964844,273.7995300292969,271.3320617675781,276.80718994140625,273.8385925292969,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211906070229816e-08,0.0010457226308062,-0.0284192599356174,0.0,0.0,0.0,-0.0103710368275642,60.0,-12.093565940856934,-0.0,-8.771684179009753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,9.8149583209306e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001033560256473,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,7.633859058842063e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,0.0001033562948578,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0004902764922007,291.12115478515625,294.1499938964844,273.7897033691406,271.33062744140625,276.7792053222656,273.8289794921875,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219217554980789e-08,0.001045785145834,-0.0284383948892354,0.0,0.0,0.0,-0.010374660603702,60.0,-12.097651481628418,-0.0,-8.772732940087735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,9.817443060455844e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001033821972669,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0004904006491415,291.11920166015625,294.1499938964844,273.7699279785156,271.3276062011719,276.7237243652344,273.8096008300781,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10736846923828,-0.0,-8.777170279472558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,9.817443060455844e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001033821972669,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0004904006491415,291.11920166015625,294.1499938964844,273.7699279785156,271.3276062011719,276.7237243652344,273.8096008300781,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10736846923828,-0.0,-8.777170279472558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86444091796875,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001034290689858,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0004906230024062,291.1171875,294.1499938964844,273.75,271.324462890625,276.6688537597656,273.7899780273437,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119534492492676,-0.0,-8.785125515942127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86444091796875,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001034290689858,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0004906230024062,291.1171875,294.1499938964844,273.75,271.324462890625,276.6688537597656,273.7899780273437,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119534492492676,-0.0,-8.785125515942127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
