time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001034958913805,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54571533203125,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.0004909399431198,291.1151123046875,294.1499938964844,273.7300109863281,271.3215026855469,276.6145935058594,273.7701110839844,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.134191513061523,-0.0,-8.79647572560316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001034958913805,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54571533203125,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.0004909399431198,291.1151123046875,294.1499938964844,273.7300109863281,271.3215026855469,276.6145935058594,273.7701110839844,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.134191513061523,-0.0,-8.79647572560316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,9.836279787123205e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001035805689753,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0004913416341878,291.11297607421875,294.1499938964844,273.7099914550781,271.3190002441406,276.5609436035156,273.75006103515625,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151095390319824,-0.0,-8.810868479258718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,9.836279787123205e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001035805689753,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0004913416341878,291.11297607421875,294.1499938964844,273.7099914550781,271.3190002441406,276.5609436035156,273.75006103515625,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151095390319824,-0.0,-8.810868479258718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,9.840942220762372e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001036296598613,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,7.654068758711219e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0001036299217958,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40045166015625,0.0,0.0,0.0004915745230391,291.1119079589844,294.1499938964844,273.70001220703125,271.3179016113281,276.5343322753906,273.739990234375,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542804934094876e-08,0.0010485517559573,-0.0292853023856878,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.160377502441406,-0.0,-8.81922019857484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926330566406,0.0,0.0,9.846017201198264e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001036831090459,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,7.658015965716913e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0001036833637044,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0004918280174024,291.1108093261719,294.1499938964844,273.69000244140625,271.3169250488281,276.50787353515625,273.7298889160156,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606021033117033e-08,0.0010490922722965,-0.0294507481157779,0.0,0.0,0.0,-0.0105664143338799,60.0,-12.170190811157228,-0.0,-8.82831656667804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,9.852625953499228e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001037526963045,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.000103752950963,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,0.0004921581130474,291.1094665527344,294.1499938964844,273.6780090332031,271.3158569335937,276.476318359375,273.7177124023437,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.168833740905484e-08,0.0010497961193323,-0.0296661779284477,0.0,0.0,0.0,-0.0106072220951318,60.0,-12.182589530944824,-0.0,-8.840167708967783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,9.85736696748063e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001038026312016,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,7.666843885090202e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0001038028858602,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0004923949600197,291.1085510253906,294.1499938964844,273.6700134277344,271.3152160644531,276.4553527832031,273.7095642089844,290.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.191234588623049,-0.0,-8.84867645822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001039398339344,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.000493045838084,291.10626220703125,294.1499938964844,273.6499938964844,271.3138732910156,276.40338134765625,273.6891784667969,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214390754699709,-0.0,-8.872078893773505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001039398339344,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.000493045838084,291.10626220703125,294.1499938964844,273.6499938964844,271.3138732910156,276.40338134765625,273.6891784667969,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214390754699709,-0.0,-8.872078893773505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001040944698615,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,7.68839890952222e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0004937793710269,291.1039123535156,294.1499938964844,273.6300048828125,271.31280517578125,276.3518981933594,273.668701171875,290.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239636421203612,-0.0,-8.898491898889915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001040944698615,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,7.68839890952222e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0004937793710269,291.1039123535156,294.1499938964844,273.6300048828125,271.31280517578125,276.3518981933594,273.668701171875,290.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239636421203612,-0.0,-8.898491898889915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001042665753629,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201721191406,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0001042668227455,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0004945957334712,291.1015014648437,294.1499938964844,273.6099853515625,271.3119812011719,276.30096435546875,273.64813232421875,290.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266961097717283,-0.0,-8.927935368774342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001042665753629,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201721191406,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0001042668227455,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0004945957334712,291.1015014648437,294.1499938964844,273.6099853515625,271.3119812011719,276.30096435546875,273.64813232421875,290.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266961097717283,-0.0,-8.927935368774342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885070800781,0.0,0.0,9.910234075505286e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0001043593510985,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001043595912051,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3101806640625,0.0,0.0,0.0004950358415953,291.1002502441406,294.1499938964844,273.6000061035156,271.3116455078125,276.2756652832031,273.6378173828125,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405984683994122e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.281438827514648,-0.0,-8.943827367602355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,9.919453441398218e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001044564342009,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.0,0.0,0.0001044566743075,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,0.0004954963224008,291.0990295410156,294.1499938964844,273.5899963378906,271.3113708496094,276.2505187988281,273.62750244140625,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520837699980802e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.2964448928833,-0.0,-8.96047254173027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546630859375,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001046634060912,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.0004964781692251,291.0964660644531,294.1499938964844,273.57000732421875,271.3109130859375,276.2005310058594,273.6068420410156,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32790184020996,-0.0,-8.996011757744783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546630859375,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001046634060912,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.0004964781692251,291.0964660644531,294.1499938964844,273.57000732421875,271.3109130859375,276.2005310058594,273.6068420410156,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32790184020996,-0.0,-8.996011757744783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,9.960454917745663e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001048882113536,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706970214844,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0004975444753654,291.0938720703125,294.1499938964844,273.54998779296875,271.3105773925781,276.1510009765625,273.58612060546875,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361493110656738,-0.0,-9.034691572651354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,9.960454917745663e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001048882113536,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706970214844,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0004975444753654,291.0938720703125,294.1499938964844,273.54998779296875,271.3105773925781,276.1510009765625,273.58612060546875,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361493110656738,-0.0,-9.034691572651354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001051305880537,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519897460937,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004986942512914,291.0912170410156,294.1499938964844,273.5299987792969,271.3103332519531,276.1018981933594,273.5653686523437,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397209167480469,-0.0,-9.07648995962518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001051305880537,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519897460937,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004986942512914,291.0912170410156,294.1499938964844,273.5299987792969,271.3103332519531,276.1018981933594,273.5653686523437,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397209167480469,-0.0,-9.07648995962518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001053904561558,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41998291015625,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0004999269731342,291.0885009765625,294.1499938964844,273.510009765625,271.31011962890625,276.0532531738281,273.5445861816406,290.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43503189086914,-0.0,-9.121411892465404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001053904561558,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41998291015625,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0004999269731342,291.0885009765625,294.1499938964844,273.510009765625,271.31011962890625,276.0532531738281,273.5445861816406,290.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43503189086914,-0.0,-9.121411892465404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0001002111966954,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001055270404322,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,7.794206612743437e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241577148437,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0005005748244002,291.0871276855469,294.1499938964844,273.5,271.3099975585937,276.0290832519531,273.5341796875,290.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.454761505126951,-0.0,-9.145066570681593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663452148437,0.0,0.0,0.0001003449360723,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001056678738677,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,7.804608321748674e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001056680994224,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0005012428737245,291.0857238769531,294.1499938964844,273.489990234375,271.30987548828125,276.0050354003906,273.52374267578125,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.475020408630373,-0.0,-9.169489345595141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5446472167969,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001059618225554,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0005026372964493,291.0828857421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9571838378906,273.5029296875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.516948699951172,-0.0,-9.220571683954405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5446472167969,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001059618225554,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0005026372964493,291.0828857421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9571838378906,273.5029296875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.516948699951172,-0.0,-9.220571683954405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231018066406,0.0,0.0,0.0001009191691991,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001062725714291,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.0005041113472543,291.0799865722656,294.1499938964844,273.45001220703125,271.3092346191406,275.9097595214844,273.4820556640625,290.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560938835144045,-0.0,-9.274727119645833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231018066406,0.0,0.0,0.0001009191691991,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001062725714291,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.0005041113472543,291.0799865722656,294.1499938964844,273.45001220703125,271.3092346191406,275.9097595214844,273.4820556640625,290.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560938835144045,-0.0,-9.274727119645833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001065992400981,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0005056608933955,291.0769958496094,294.1499938964844,273.42999267578125,271.3087158203125,275.8627014160156,273.4612121582031,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60691261291504,-0.0,-9.331827754976985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001065992400981,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0005056608933955,291.0769958496094,294.1499938964844,273.42999267578125,271.3087158203125,275.8627014160156,273.4612121582031,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60691261291504,-0.0,-9.331827754976985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001069409845513,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0005072819767519,291.0739440917969,294.1499938964844,273.4100036621094,271.3080444335937,275.8160095214844,273.4403381347656,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65476894378662,-0.0,-9.391751376597313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001069409845513,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0005072819767519,291.0739440917969,294.1499938964844,273.4100036621094,271.3080444335937,275.8160095214844,273.4403381347656,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65476894378662,-0.0,-9.391751376597313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001017213071463,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001071172664524,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,7.911659486126155e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,0.0001071174847311,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,0.0005081181880086,291.0724182128906,294.1499938964844,273.3999938964844,271.3076171875,275.79278564453125,273.429931640625,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.67939567565918,-0.0,-9.422737434761076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001072969316737,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30419921875,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,0.0005089704645797,291.07086181640625,294.1499938964844,273.3900146484375,271.30712890625,275.7696838378906,273.41949462890625,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.704468727111816,-0.0,-9.454370797357114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383850097656,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001076649641618,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0005107162287458,291.0676574707031,294.1499938964844,273.3699951171875,271.30596923828125,275.7237243652344,273.3986511230469,290.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755666732788086,-0.0,-9.519334298602189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383850097656,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001076649641618,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28533935546875,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0005107162287458,291.0676574707031,294.1499938964844,273.3699951171875,271.30596923828125,275.7237243652344,273.3986511230469,290.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755666732788086,-0.0,-9.519334298602189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,0.000102601457911,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.000108044114313,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0005125147872604,291.0644226074219,294.1499938964844,273.3500061035156,271.3045349121094,275.6780700683594,273.3778381347656,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80834674835205,-0.0,-9.586492666358026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
