time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.000112547102617,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.0005338749615475,290.9853515625,294.1499938964844,272.95001220703125,271.1833801269531,274.8360290527344,272.9700012207031,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546443939208984,-0.0,-1.0402113304053273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.000112547102617,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.0005338749615475,290.9853515625,294.1499938964844,272.95001220703125,271.1833801269531,274.8360290527344,272.9700012207031,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546443939208984,-0.0,-1.0402113304053273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001124057889683,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0005332047003321,290.9807434082031,294.1499938964844,272.92999267578125,271.1742858886719,274.7978515625,272.9501037597656,290.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540059089660645,-0.0,-1.0376004411227768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001124057889683,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0005332047003321,290.9807434082031,294.1499938964844,272.92999267578125,271.1742858886719,274.7978515625,272.9501037597656,290.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540059089660645,-0.0,-1.0376004411227768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001122311878134,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0005323764053173,290.97613525390625,294.1499938964844,272.9100036621094,271.16510009765625,274.7601013183594,272.9302673339844,290.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.529550552368164,-0.0,-1.0343789824673877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001122311878134,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0005323764053173,290.97613525390625,294.1499938964844,272.9100036621094,271.16510009765625,274.7601013183594,272.9302673339844,290.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.529550552368164,-0.0,-1.0343789824673877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001121319073718,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0005319055053405,290.9737854003906,294.1499938964844,272.8999938964844,271.16046142578125,274.74139404296875,272.9203491210937,290.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555722974240779,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.522754669189451,-0.0,-1.0325496191398997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,0.0001063819508999,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001120251981774,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,8.274153515230864e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.0005313992733135,290.971435546875,294.1499938964844,272.8900146484375,271.15582275390625,274.7228088378906,272.91046142578125,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51503849029541,-0.0,-1.030584968475523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0005302879144437,290.9667358398437,294.1499938964844,272.8699951171875,271.146484375,274.6859130859375,272.89068603515625,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49695873260498,-0.0,-1.0262782978998076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0005302879144437,290.9667358398437,294.1499938964844,272.8699951171875,271.146484375,274.6859130859375,272.89068603515625,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49695873260498,-0.0,-1.0262782978998076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0005290620611049,290.96197509765625,294.1499938964844,272.8500061035156,271.1370849609375,274.6494140625,272.8709716796875,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47560691833496,-0.0,-1.0215384804723729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0005290620611049,290.96197509765625,294.1499938964844,272.8500061035156,271.1370849609375,274.6494140625,272.8709716796875,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47560691833496,-0.0,-1.0215384804723729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0005277461605146,290.9571533203125,294.1499938964844,272.8299865722656,271.1276550292969,274.61334228515625,272.8512878417969,290.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.451565742492676,-0.0,-1.0164628605480176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0005277461605146,290.9571533203125,294.1499938964844,272.8299865722656,271.1276550292969,274.61334228515625,272.8512878417969,290.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.451565742492676,-0.0,-1.0164628605480176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001109629520215,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0005263604689389,290.9523010253906,294.1499938964844,272.8099975585937,271.11822509765625,274.57769775390625,272.83160400390625,290.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.425416946411133,-0.0,-1.0111314452387889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001109629520215,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0005263604689389,290.9523010253906,294.1499938964844,272.8099975585937,271.11822509765625,274.57769775390625,272.83160400390625,290.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.425416946411133,-0.0,-1.0111314452387889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001108118376578,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,0.0005256436415947,290.94989013671875,294.1499938964844,272.79998779296875,271.1134948730469,274.5600280761719,272.8218078613281,290.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.411648750305176,-0.0,-1.008379157951822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0001050835562637,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001106579293264,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869873046875,0.0,0.0,8.173166861524805e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,0.0005249136011116,290.94744873046875,294.1499938964844,272.7900085449219,271.1087951660156,274.5424499511719,272.8119812011719,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.397491455078123,-0.0,-1.005579832735748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001103442991734,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595764160156,0.0,0.0,0.0005234258132986,290.9425354003906,294.1499938964844,272.7699890136719,271.099365234375,274.5075988769531,272.7923889160156,290.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.368227005004885,-0.0,-9.998873906624794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001103442991734,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595764160156,0.0,0.0,0.0005234258132986,290.9425354003906,294.1499938964844,272.7699890136719,271.099365234375,274.5075988769531,272.7923889160156,290.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.368227005004885,-0.0,-9.998873906624794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001044860619003,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001100287481676,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.0001100288864108,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0005219290032982,290.93756103515625,294.1499938964844,272.75,271.0899963378906,274.4731140136719,272.7728271484375,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.338213920593262,-0.0,-9.941764034238076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001044860619003,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001100287481676,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.0001100288864108,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0005219290032982,290.93756103515625,294.1499938964844,272.75,271.0899963378906,274.4731140136719,272.7728271484375,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.338213920593262,-0.0,-9.941764034238076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001097197382478,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0005204631597734,290.9325866699219,294.1499938964844,272.7300109863281,271.0806884765625,274.43902587890625,272.7532653808594,290.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.308359146118164,-0.0,-9.885996377079209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001097197382478,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0005204631597734,290.9325866699219,294.1499938964844,272.7300109863281,271.0806884765625,274.43902587890625,272.7532653808594,290.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.308359146118164,-0.0,-9.885996377079209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001039145208778,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001094270264729,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,0.0005190740339457,290.9275817871094,294.1499938964844,272.7099914550781,271.0714416503906,274.4053039550781,272.73370361328125,290.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400683643449163e-08,0.0011071902699768,-0.0472166389226913,0.0,0.0,0.0,-0.013934806920588,60.0,-13.27976894378662,-0.0,-9.833291159111469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001039145208778,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001094270264729,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,0.0005190740339457,290.9275817871094,294.1499938964844,272.7099914550781,271.0714416503906,274.4053039550781,272.73370361328125,290.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400683643449163e-08,0.0011071902699768,-0.0472166389226913,0.0,0.0,0.0,-0.013934806920588,60.0,-13.27976894378662,-0.0,-9.833291159111469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0001037842157529,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001092896782211,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,8.072107448242605e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,0.0005184231558814,290.925048828125,294.1499938964844,272.70001220703125,271.0668640136719,274.3885803222656,272.72393798828125,290.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925369739532,0.0,0.0,0.0,-0.013854312710464,60.0,-13.266316413879396,-0.0,-9.808644563236157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001091603262466,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0005178095889277,290.9225158691406,294.1499938964844,272.69000244140625,271.0622863769531,274.3719177246094,272.71417236328125,290.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.253636360168455,-0.0,-9.785438948028968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,0.0001034430024446,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,8.045568392844871e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001089304932975,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0005167187191545,290.9174194335937,294.1499938964844,272.6700134277344,271.05322265625,274.3388977050781,272.694580078125,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818267703056,0.0,0.0,0.0,-0.0136435236781835,60.0,-13.231219291687012,-0.0,-9.744249496179692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,0.0001034430024446,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,8.045568392844871e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001089304932975,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0005167187191545,290.9174194335937,294.1499938964844,272.6700134277344,271.05322265625,274.3388977050781,272.694580078125,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818267703056,0.0,0.0,0.0,-0.0136435236781835,60.0,-13.231219291687012,-0.0,-9.744249496179692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.000103269223473,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001087473647203,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,8.032051846385002e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366577148437,0.0,0.0,0.0001087474956875,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0005158506683073,290.91229248046875,294.1499938964844,272.6499938964844,271.0443115234375,274.3061828613281,272.6749572753906,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003321269527,1.7596553547605254e-08,0.0011003144318237,-0.0451160669326782,0.0,0.0,0.0,-0.0135361663997173,60.0,-13.213788032531738,-0.0,-9.711533266454353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.000103269223473,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001087473647203,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,8.032051846385002e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366577148437,0.0,0.0,0.0001087474956875,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0005158506683073,290.91229248046875,294.1499938964844,272.6499938964844,271.0443115234375,274.3061828613281,272.6749572753906,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003321269527,1.7596553547605254e-08,0.0011003144318237,-0.0451160669326782,0.0,0.0,0.0,-0.0135361663997173,60.0,-13.213788032531738,-0.0,-9.711533266454353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.000103149235656,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001086210104404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,8.02271970314905e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001086211414076,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,0.0005152513040229,290.9071350097656,294.1499938964844,272.6300048828125,271.0355224609375,274.2737731933594,272.6553039550781,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.7447023381578223e-08,0.0010990358423441,-0.0447253920137882,0.0,0.0,0.0,-0.0134620377793908,60.0,-13.202522277832031,-0.0,-9.688975666222177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.000103149235656,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001086210104404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,8.02271970314905e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001086211414076,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,0.0005152513040229,290.9071350097656,294.1499938964844,272.6300048828125,271.0355224609375,274.2737731933594,272.6553039550781,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.7447023381578223e-08,0.0010990358423441,-0.0447253920137882,0.0,0.0,0.0,-0.0134620377793908,60.0,-13.202522277832031,-0.0,-9.688975666222177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001030926214298,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0005149685312062,290.90191650390625,294.1499938964844,272.6099853515625,271.0268859863281,274.2416076660156,272.6355285644531,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376461158846723e-08,0.0010984322289004,-0.0445410311222076,0.0,0.0,0.0,-0.0134270563721656,60.0,-13.19870376586914,-0.0,-9.67834026255332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001030926214298,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0005149685312062,290.90191650390625,294.1499938964844,272.6099853515625,271.0268859863281,274.2416076660156,272.6355285644531,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376461158846723e-08,0.0010984322289004,-0.0445410311222076,0.0,0.0,0.0,-0.0134270563721656,60.0,-13.19870376586914,-0.0,-9.67834026255332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,0.0001030909188557,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.000108559608634,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,8.018183871172369e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0001085597323253,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0005149600328877,290.8992919921875,294.1499938964844,272.6000061035156,271.0226135253906,274.2256164550781,272.6256103515625,290.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433485970996e-08,0.0010984139516949,-0.0445354767143726,0.0,0.0,0.0,-0.0134260021150112,60.0,-13.20005989074707,-0.0,-9.678019807779493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0001031086867442,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.000108578322397,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,8.019565575523302e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,0.0001085784460883,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,0.0005150487995706,290.89666748046875,294.1499938964844,272.5899963378906,271.0184326171875,274.209716796875,272.6156311035156,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986204724758,1.7396464713215213e-08,0.0010986031265929,-0.0445932932198047,0.0,0.0,0.0,-0.013436971232295,60.0,-13.203697204589844,-0.0,-9.681354384838414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001086805496015,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,8.027116564335302e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0005155337275937,290.891357421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1780090332031,272.5956420898437,290.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092835187912,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.218158721923828,-0.0,-9.699590464151697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
