time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001086805496015,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,8.027116564335302e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0005155337275937,290.891357421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1780090332031,272.5956420898437,290.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092835187912,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.218158721923828,-0.0,-9.699590464151697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001033936860039,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001088784338207,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,8.041731780394912e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.000108878557512,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0005164723843336,290.8860168457031,294.1499938964844,272.54998779296875,271.0020751953125,274.1465148925781,272.5754699707031,290.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016561184078,1.7751537129129247e-08,0.0011016384232789,-0.0455209650099277,0.0,0.0,0.0,-0.0136129911988973,60.0,-13.243867874145508,-0.0,-9.734941386341236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001033936860039,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001088784338207,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,8.041731780394912e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.000108878557512,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0005164723843336,290.8860168457031,294.1499938964844,272.54998779296875,271.0020751953125,274.1465148925781,272.5754699707031,290.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016561184078,1.7751537129129247e-08,0.0011016384232789,-0.0455209650099277,0.0,0.0,0.0,-0.0136129911988973,60.0,-13.243867874145508,-0.0,-9.734941386341236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001036859248415,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.000109186177724,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.064461871981621e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001091863014153,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0005179322324693,290.880615234375,294.1499938964844,272.5296936035156,270.9938659667969,274.1151428222656,272.5550537109375,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047694133594,1.8115660083140028e-08,0.0011047513689845,-0.0464721620082855,0.0,0.0,0.0,-0.0137935001403093,60.0,-13.282058715820312,-0.0,-9.790047528213108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001036859248415,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.000109186177724,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.064461871981621e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001091863014153,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0005179322324693,290.880615234375,294.1499938964844,272.5296936035156,270.9938659667969,274.1151428222656,272.5550537109375,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047694133594,1.8115660083140028e-08,0.0011047513689845,-0.0464721620082855,0.0,0.0,0.0,-0.0137935001403093,60.0,-13.282058715820312,-0.0,-9.790047528213108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001096097985282,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0001096099222195,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.000519941735547,290.8751220703125,294.1499938964844,272.5087890625,270.9852600097656,274.0838928222656,272.5341491699219,290.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616900021584115e-08,0.001109036616981,-0.0477813482284545,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.334368705749512,-0.0,-9.866159444982261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001096097985282,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0001096099222195,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.000519941735547,290.8751220703125,294.1499938964844,272.5087890625,270.9852600097656,274.0838928222656,272.5341491699219,290.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616900021584115e-08,0.001109036616981,-0.0477813482284545,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.334368705749512,-0.0,-9.866159444982261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631774902344,0.0,0.0,0.0001043313241098,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001098658176488,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,8.114659431157634e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,0.0001098659340641,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0005211561219766,290.8723449707031,294.1499938964844,272.4981384277344,270.9808044433594,274.0682983398437,272.5234375,290.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116454843431,1.891982748247756e-08,0.001111626625061,-0.0485724434256553,0.0,0.0,0.0,-0.0141921546310186,60.0,-13.366262435913086,-0.0,-9.91230066915705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0001045967073878,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001101452799048,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,8.13530059531331e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001101453963201,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,0.0005224818014539,290.8695678710937,294.1499938964844,272.4873962402344,270.9762878417969,274.0527038574219,272.5126037597656,290.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144728632643,1.9250496308131915e-08,0.0011144536547362,-0.0494358874857425,0.0,0.0,0.0,-0.0143560795113444,60.0,-13.401161193847656,-0.0,-9.962789704331956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001052047009579,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.000110785527795,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,8.182588499039412e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.0001107856442104,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0005255188443697,290.86395263671875,294.1499938964844,272.4656066894531,270.967041015625,274.02154541015625,272.4905090332031,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008071643928812e-08,0.0011209305375814,-0.0514136515557765,0.0,0.0,0.0,-0.0147316362708807,60.0,-13.480979919433594,-0.0,-1.0078945678060337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001052047009579,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.000110785527795,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,8.182588499039412e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.0001107856442104,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0005255188443697,290.86395263671875,294.1499938964844,272.4656066894531,270.967041015625,274.02154541015625,272.4905090332031,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.0008071643928812e-08,0.0011209305375814,-0.0514136515557765,0.0,0.0,0.0,-0.0147316362708807,60.0,-13.480979919433594,-0.0,-1.0078945678060337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001115251361625,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0005290272529236,290.8582458496094,294.1499938964844,272.4435119628906,270.95758056640625,273.9903564453125,272.46783447265625,290.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.574296951293944,-0.0,-1.0213967271965885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001115251361625,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,8.237216388806701e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0005290272529236,290.8582458496094,294.1499938964844,272.4435119628906,270.95758056640625,273.9903564453125,272.46783447265625,290.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.574296951293944,-0.0,-1.0213967271965885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,0.0001066959157469,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0001123558467952,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,8.298572356579825e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,0.0005329677369445,290.8524475097656,294.1499938964844,272.42120361328125,270.947998046875,273.9591064453125,272.4447631835937,290.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866199517717178e-08,0.0011368166888132,-0.0562620237469673,0.0,0.0,0.0,-0.0156527776271104,60.0,-13.67942714691162,-0.0,-1.036669132759016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,0.0001066959157469,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0001123558467952,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,8.298572356579825e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,0.0005329677369445,290.8524475097656,294.1499938964844,272.42120361328125,270.947998046875,273.9591064453125,272.4447631835937,290.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866199517717178e-08,0.0011368166888132,-0.0562620237469673,0.0,0.0,0.0,-0.0156527776271104,60.0,-13.67942714691162,-0.0,-1.036669132759016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001075625623343,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0001132684701588,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,8.365978283109143e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001132685865741,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0005372968735173,290.8465576171875,294.1499938964844,272.39874267578125,270.9383544921875,273.9278259277344,272.42138671875,290.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946107236521133e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.795421600341797,-0.0,-1.05357813140472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001075625623343,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0001132684701588,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,8.365978283109143e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001132685865741,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0005372968735173,290.8465576171875,294.1499938964844,272.39874267578125,270.9383544921875,273.9278259277344,272.42138671875,290.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946107236521133e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.795421600341797,-0.0,-1.05357813140472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001080235015251,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001137538638431,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,8.40182910906151e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.0001137539802584,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0005395993357524,290.8435974121094,294.1499938964844,272.38751220703125,270.9335327148437,273.9121398925781,272.4096374511719,290.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509833857417,2.352047623332965e-08,0.0011509598698467,-0.0605752281844615,0.0,0.0,0.0,-0.0164728611707687,60.0,-13.857311248779297,-0.0,-1.0626271063074456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0001084972172975,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001142527107731,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,8.438673830823973e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46466064453125,0.0,0.0,0.0001142528199125,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,0.0005419656517915,290.840576171875,294.1499938964844,272.3762512207031,270.9287109375,273.8964538574219,272.3978576660156,290.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560305720195,2.4110770269203385e-08,0.0011560064740478,-0.0621135160326957,0.0,0.0,0.0,-0.0167654920369386,60.0,-13.921122550964355,-0.0,-1.0719672616232857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001094879698939,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001152960176113,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,8.515732042724267e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001152961340267,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0005469146417453,290.8345031738281,294.1499938964844,272.3537902832031,270.9191589355469,273.864990234375,272.37432861328125,290.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535425979812e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.054834365844728,-0.0,-1.0916338055722009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001094879698939,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001152960176113,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,8.515732042724267e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001152961340267,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0005469146417453,290.8345031738281,294.1499938964844,272.3537902832031,270.9191589355469,273.864990234375,272.37432861328125,290.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535425979812e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.054834365844728,-0.0,-1.0916338055722009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.0005520882550626,290.82830810546875,294.1499938964844,272.3314819335937,270.90972900390625,273.8334045410156,272.3508605957031,290.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.195438385009766,-0.0,-1.1123839982474237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.0005520882550626,290.82830810546875,294.1499938964844,272.3314819335937,270.90972900390625,273.8334045410156,272.3508605957031,290.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.195438385009766,-0.0,-1.1123839982474237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001175115539808,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0005574242095462,290.822021484375,294.1499938964844,272.30938720703125,270.9005432128906,273.8017272949219,272.32763671875,290.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34116554260254,-0.0,-1.1339899685935961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001175115539808,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0005574242095462,290.822021484375,294.1499938964844,272.30938720703125,270.9005432128906,273.8017272949219,272.32763671875,290.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34116554260254,-0.0,-1.1339899685935961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0005628656363114,290.8156433105469,294.1499938964844,272.28759765625,270.89166259765625,273.7699584960937,272.3047180175781,290.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.490405082702637,-0.0,-1.1562369905959713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0005628656363114,290.8156433105469,294.1499938964844,272.28759765625,270.89166259765625,273.7699584960937,272.3047180175781,290.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.490405082702637,-0.0,-1.1562369905959713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0001192376221297,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.000565611931961,290.8123779296875,294.1499938964844,272.27685546875,270.8873596191406,273.7540588378906,272.2933959960937,290.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56592082977295,-0.0,-1.1675471967009798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,0.0001198183235828,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.000568366551306,290.8091125488281,294.1499938964844,272.2662048339844,270.8831787109375,273.73809814453125,272.2822265625,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.641764640808104,-0.0,-1.1789469311906947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001209835972986,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0005738941254094,290.802490234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7061767578125,272.2602233886719,290.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794026374816896,-0.0,-1.2019893347314792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001209835972986,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0005738941254094,290.802490234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7061767578125,272.2602233886719,290.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794026374816896,-0.0,-1.2019893347314792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0001221472193719,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0005794138414785,290.7957458496094,294.1499938964844,272.2250061035156,270.8675842285156,273.6741638183594,272.2388610839844,290.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94632625579834,-0.0,-1.2252215242369857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0001221472193719,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0005794138414785,290.7957458496094,294.1499938964844,272.2250061035156,270.8675842285156,273.6741638183594,272.2388610839844,290.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94632625579834,-0.0,-1.2252215242369857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001232998183695,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,0.0005848812288604,290.7889099121094,294.1499938964844,272.2053527832031,270.8606262207031,273.64215087890625,272.2182312011719,289.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.097437858581545,-0.0,-1.2484528610912093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001232998183695,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,0.0005848812288604,290.7889099121094,294.1499938964844,272.2053527832031,270.8606262207031,273.64215087890625,272.2182312011719,289.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.097437858581545,-0.0,-1.2484528610912093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0001181634288514,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0005902504199184,290.7819519042969,294.1499938964844,272.1864624023437,270.8543701171875,273.610107421875,272.19830322265625,289.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.246502876281738,-0.0,-1.2714789932033457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0001181634288514,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0005902504199184,290.7819519042969,294.1499938964844,272.1864624023437,270.8543701171875,273.610107421875,272.19830322265625,289.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.246502876281738,-0.0,-1.2714789932033457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.0001249829510925,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0005928652826696,290.7784118652344,294.1499938964844,272.17730712890625,270.8515014648437,273.5940856933594,272.188720703125,289.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.319215774536133,-0.0,-1.2827693751660268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0001255262905033,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0005954427178949,290.7748718261719,294.1499938964844,272.1683959960937,270.84881591796875,273.5780944824219,272.1793518066406,289.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.390992164611816,-0.0,-1.293946638725174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
