time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001265741302631,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0006004131864756,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.546142578125,272.16131591796875,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.529882431030272,-0.0,-1.3156387979051942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001265741302631,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0006004131864756,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.546142578125,272.16131591796875,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.529882431030272,-0.0,-1.3156387979051942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.0001275736722163,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.000605154549703,290.7603759765625,294.1499938964844,272.1351928710937,270.8403015136719,273.5142822265625,272.14434814453125,289.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.6622314453125,-0.0,-1.3364991957587338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.0001275736722163,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.000605154549703,290.7603759765625,294.1499938964844,272.1351928710937,270.8403015136719,273.5142822265625,272.14434814453125,289.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.6622314453125,-0.0,-1.3364991957587338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0006096851429902,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4825439453125,272.1284484863281,289.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574813037383e-08,0.001300434814766,-0.1059188768267631,0.0,0.0,0.0,-0.025140868499875,60.0,-15.788211822509766,-0.0,-1.356585386247389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0006096851429902,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4825439453125,272.1284484863281,289.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574813037383e-08,0.001300434814766,-0.1059188768267631,0.0,0.0,0.0,-0.025140868499875,60.0,-15.788211822509766,-0.0,-1.356585386247389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0006140684126876,290.7454833984375,294.1499938964844,272.1064147949219,270.8356628417969,273.4510192871094,272.11383056640625,289.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099440378251536e-08,0.0013097831979393,-0.1087368950247764,0.0,0.0,0.0,-0.0256830416619777,60.0,-15.908209800720217,-0.0,-1.3761611228346737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0006140684126876,290.7454833984375,294.1499938964844,272.1064147949219,270.8356628417969,273.4510192871094,272.11383056640625,289.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099440378251536e-08,0.0013097831979393,-0.1087368950247764,0.0,0.0,0.0,-0.0256830416619777,60.0,-15.908209800720217,-0.0,-1.3761611228346737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001233566872542,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001299004507018,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29864501953125,0.0,0.0,9.594409493729472e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001299005525652,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0006161918281577,290.74169921875,294.1499938964844,272.1000061035156,270.8351745605469,273.4353332519531,272.10699462890625,289.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.2629253016457376e-08,0.0013143117539584,-0.110101118683815,0.0,0.0,0.0,-0.025945683941245,60.0,-15.966100692749023,-0.0,-1.385694474720367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0001237723045051,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.626735845813528e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0001303382159676,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0006182679207995,290.7378845214844,294.1499938964844,272.09393310546875,270.8349914550781,273.4197082519531,272.1005249023437,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314727775067696e-08,0.0013187396107241,-0.1114344075322151,0.0,0.0,0.0,-0.0262024812400341,60.0,-16.02256202697754,-0.0,-1.3950473487511772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.000622252235189,290.73016357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3886413574219,272.08856201171875,289.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.130704879760742,-0.0,-1.4130849024240888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.000622252235189,290.73016357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3886413574219,272.08856201171875,289.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.130704879760742,-0.0,-1.4130849024240888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001253180089406,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.746957221068442e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0006259890506044,290.7223815917969,294.1499938964844,272.0731506347656,270.8373107910156,273.3578796386719,272.0780334472656,289.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507386108798529e-08,0.0013352067908272,-0.1163879707455635,0.0,0.0,0.0,-0.027157537639141,60.0,-16.231826782226562,-0.0,-1.4301072326361466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001253180089406,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.746957221068442e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0006259890506044,290.7223815917969,294.1499938964844,272.0731506347656,270.8373107910156,273.3578796386719,272.0780334472656,289.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507386108798529e-08,0.0013352067908272,-0.1163879707455635,0.0,0.0,0.0,-0.027157537639141,60.0,-16.231826782226562,-0.0,-1.4301072326361466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001326908968621,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0006294280174188,290.7144775390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3274841308594,272.0691223144531,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.5931976444535394e-08,0.0013425413053482,-0.118591696023941,0.0,0.0,0.0,-0.0275829285383224,60.0,-16.324018478393555,-0.0,-1.445862949367438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001326908968621,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0006294280174188,290.7144775390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3274841308594,272.0691223144531,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.5931976444535394e-08,0.0013425413053482,-0.118591696023941,0.0,0.0,0.0,-0.0275829285383224,60.0,-16.324018478393555,-0.0,-1.445862949367438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001266308536287,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001333483232883,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.849068010225892e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001333484105998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0006325470167212,290.7065124511719,294.1499938964844,272.05859375,270.8450622558594,273.2974548339844,272.0617980957031,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671024811386817e-08,0.0013491933932527,-0.1205889284610748,0.0,0.0,0.0,-0.0279687363654375,60.0,-16.407133102416992,-0.0,-1.460227139205017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001266308536287,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001333483232883,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.849068010225892e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001333484105998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0006325470167212,290.7065124511719,294.1499938964844,272.05859375,270.8450622558594,273.2974548339844,272.0617980957031,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671024811386817e-08,0.0013491933932527,-0.1205889284610748,0.0,0.0,0.0,-0.0279687363654375,60.0,-16.407133102416992,-0.0,-1.460227139205017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,0.0001269176718778,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.000133650333737,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.871375368675216e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001336504356004,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0006339796818792,290.7024841308594,294.1499938964844,272.0560302734375,270.847900390625,273.2826232910156,272.0587463378906,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.7067736375083775e-08,0.0013522489462047,-0.1215058714151382,0.0,0.0,0.0,-0.0281459540128707,60.0,-16.444881439208984,-0.0,-1.4668489711766597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001271843502763,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.000133931171149,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.892117668641732e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001339312730124,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0006353118224069,290.6984558105469,294.1499938964844,272.05389404296875,270.85113525390625,273.26788330078125,272.0561828613281,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551375595852,4.7400153135868095e-08,0.0013550901785492,-0.1223582327365875,0.0,0.0,0.0,-0.0283107403665781,60.0,-16.479793548583984,-0.0,-1.473019608511095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001276597758987,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001344318152405,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.929094085237013e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000134431902552,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0006376866367645,290.6903381347656,294.1499938964844,272.0509948730469,270.8587951660156,273.23883056640625,272.05242919921875,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602029066532,4.79927315666373e-08,0.0013601549435406,-0.1238770484924316,0.0,0.0,0.0,-0.0286044962704181,60.0,-16.540849685668945,-0.0,-1.4840517792436009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001276597758987,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001344318152405,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.929094085237013e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000134431902552,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0006376866367645,290.6903381347656,294.1499938964844,272.0509948730469,270.8587951660156,273.23883056640625,272.05242919921875,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602029066532,4.79927315666373e-08,0.0013601549435406,-0.1238770484924316,0.0,0.0,0.0,-0.0286044962704181,60.0,-16.540849685668945,-0.0,-1.4840517792436009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001280554279219,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0001348484511254,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.95986702037044e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001348485529888,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0006396630196832,290.68212890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2103271484375,272.050537109375,289.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.8485894410532644e-08,0.0013643701095134,-0.125140443444252,0.0,0.0,0.0,-0.0288489703088998,60.0,-16.59000587463379,-0.0,-1.4932645342469186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001280554279219,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0001348484511254,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.95986702037044e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001348485529888,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0006396630196832,290.68212890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2103271484375,272.050537109375,289.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.8485894410532644e-08,0.0013643701095134,-0.125140443444252,0.0,0.0,0.0,-0.0288489703088998,60.0,-16.59000587463379,-0.0,-1.4932645342469186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0006413799128495,290.673828125,294.1499938964844,272.04998779296875,270.8783569335937,273.1824035644531,272.0500793457031,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.629112243652344,-0.0,-1.5012905407729704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0006413799128495,290.673828125,294.1499938964844,272.04998779296875,270.8783569335937,273.1824035644531,272.0500793457031,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.629112243652344,-0.0,-1.5012905407729704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0006430334760807,290.6654968261719,294.1499938964844,272.04998779296875,270.8886413574219,273.1551208496094,272.0500183105469,289.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.66341781616211,-0.0,-1.5090409988260944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0006430334760807,290.6654968261719,294.1499938964844,272.04998779296875,270.8886413574219,273.1551208496094,272.0500183105469,289.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.66341781616211,-0.0,-1.5090409988260944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001357300061499,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0006438447162508,290.6612854003906,294.1499938964844,272.04998779296875,270.893798828125,273.1416931152344,272.0500183105469,289.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529344181564745e-08,0.0013732882216572,-0.1278116405010223,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.6798152923584,-0.0,-1.512850644758146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.000129052408738,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001358983281534,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001003741053864,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001358984300168,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0006446432089433,290.6570739746094,294.1499938964844,272.04998779296875,270.8989562988281,273.1284484863281,272.04998779296875,289.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375040737912,4.972858747009924e-08,0.0013749910285696,-0.1283213943243026,0.0,0.0,0.0,-0.0294649992138147,60.0,-16.69580078125,-0.0,-1.516605010465355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.000646210857667,290.64862060546875,294.1499938964844,272.04998779296875,270.9093017578125,273.102294921875,272.04998779296875,289.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7269344329834,-0.0,-1.523989823226657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.000646210857667,290.64862060546875,294.1499938964844,272.04998779296875,270.9093017578125,273.102294921875,272.04998779296875,289.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7269344329834,-0.0,-1.523989823226657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001365457719657,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0006477139540947,290.6400756835937,294.1499938964844,272.04998779296875,270.91961669921875,273.0767822265625,272.04998779296875,289.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.7563533782959,-0.0,-1.531086866179976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001365457719657,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0006477139540947,290.6400756835937,294.1499938964844,272.04998779296875,270.91961669921875,273.0767822265625,272.04998779296875,289.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.7563533782959,-0.0,-1.531086866179976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0006491452222689,290.6314697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.0517883300781,272.04998779296875,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.784143447875977,-0.0,-1.5378603279714298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0006491452222689,290.6314697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.0517883300781,272.04998779296875,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.784143447875977,-0.0,-1.5378603279714298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0006504650227725,290.6228332519531,294.1499938964844,272.04998779296875,270.9400329589844,273.0273132324219,272.04998779296875,289.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.809497833251953,-0.0,-1.5441196410392877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0006504650227725,290.6228332519531,294.1499938964844,272.04998779296875,270.9400329589844,273.0273132324219,272.04998779296875,289.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.809497833251953,-0.0,-1.5441196410392877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0006510707898996,290.61846923828125,294.1499938964844,272.04998779296875,270.9450988769531,273.0152893066406,272.04998779296875,289.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.82082176208496,-0.0,-1.5469966285763808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
