time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001304511097259,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.000101461984741,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.000651629990898,290.6141052246094,294.1499938964844,272.04998779296875,270.9501037597656,273.00341796875,272.04998779296875,289.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472010653697e-08,0.0013898912584409,-0.1327777802944183,0.0,0.0,0.0,-0.0303292535245418,60.0,-16.831148147583008,-0.0,-1.5496547689508589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001306427293457,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001016110181808,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0006525871576741,290.6053466796875,294.1499938964844,272.04998779296875,270.9600524902344,272.98004150390625,272.04998779296875,289.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.1710848936181726e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.848329544067383,-0.0,-1.5542100584298169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001306427293457,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001016110181808,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0006525871576741,290.6053466796875,294.1499938964844,272.04998779296875,270.9600524902344,272.98004150390625,272.04998779296875,289.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.1710848936181726e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.848329544067383,-0.0,-1.5542100584298169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001307810889557,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001377187145408,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001017186295939,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001377188018523,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0006532783154398,290.5965270996094,294.1499938964844,272.04998779296875,270.9698181152344,272.95721435546875,272.04998779296875,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393458340317,5.1883294105437023e-08,0.0013934064190834,-0.1338279843330383,0.0,0.0,0.0,-0.0305331367999315,60.0,-16.859302520751953,-0.0,-1.557503281901518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001307810889557,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001377187145408,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001017186295939,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001377188018523,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0006532783154398,290.5965270996094,294.1499938964844,272.04998779296875,270.9698181152344,272.95721435546875,272.04998779296875,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393458340317,5.1883294105437023e-08,0.0013934064190834,-0.1338279843330383,0.0,0.0,0.0,-0.0305331367999315,60.0,-16.859302520751953,-0.0,-1.557503281901518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001308623614022,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001017818358377,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001378043816657,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000653684255667,290.587646484375,294.1499938964844,272.04998779296875,270.9793701171875,272.9349670410156,272.04998779296875,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.198457486699226e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.030583344399929,60.0,-16.86280059814453,-0.0,-1.5594389424222754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001308623614022,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001017818358377,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001378043816657,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000653684255667,290.587646484375,294.1499938964844,272.04998779296875,270.9793701171875,272.9349670410156,272.04998779296875,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.198457486699226e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.030583344399929,60.0,-16.86280059814453,-0.0,-1.5594389424222754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0006538004963658,290.5787353515625,294.1499938964844,272.04998779296875,270.9887084960937,272.91326904296875,272.04998779296875,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.859025955200195,-0.0,-1.559992881539074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0006538004963658,290.5787353515625,294.1499938964844,272.04998779296875,270.9887084960937,272.91326904296875,272.04998779296875,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.859025955200195,-0.0,-1.559992881539074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001308782520936,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001378211163682,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0006537637091241,290.5742492675781,294.1499938964844,272.04998779296875,270.9933166503906,272.9026184082031,272.04998779296875,289.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434927132847e-08,0.0013944413512945,-0.1341370046138763,0.0,0.0,0.0,-0.0305931475013494,60.0,-16.854503631591797,-0.0,-1.559817093266247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001308588689425,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001378006272716,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001017791291815,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001378007145831,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0006536668515764,290.5697937011719,294.1499938964844,272.04998779296875,270.997802734375,272.89208984375,272.04998779296875,289.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942868681624,5.198017305474425e-08,0.0013942348305135,-0.1340752840042114,0.0,0.0,0.0,-0.0305811632424592,60.0,-16.848268508911133,-0.0,-1.5593548141623614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001377356384182,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0006533582345582,290.560791015625,294.1499938964844,272.04998779296875,271.0066223144531,272.87139892578125,272.04998779296875,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.190311469505105e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.030542965978384,60.0,-16.832265853881836,-0.0,-1.557882001179678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001377356384182,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0006533582345582,290.560791015625,294.1499938964844,272.04998779296875,271.0066223144531,272.87139892578125,272.04998779296875,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.190311469505105e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.030542965978384,60.0,-16.832265853881836,-0.0,-1.557882001179678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001016705864458,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0006529697566293,290.5517578125,294.1499938964844,272.04998779296875,271.0151062011719,272.8512878417969,272.04998779296875,289.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927995460107,5.1806143375188185e-08,0.0013927477411925,-0.1336310058832168,0.0,0.0,0.0,-0.0304948948323726,60.0,-16.812498092651367,-0.0,-1.5560294741590044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001016705864458,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0006529697566293,290.5517578125,294.1499938964844,272.04998779296875,271.0151062011719,272.8512878417969,272.04998779296875,289.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927995460107,5.1806143375188185e-08,0.0013927477411925,-0.1336310058832168,0.0,0.0,0.0,-0.0304948948323726,60.0,-16.812498092651367,-0.0,-1.5560294741590044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001306196500081,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001375487190671,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001015930683934,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001375487918267,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0006524719065055,290.542724609375,294.1499938964844,272.04998779296875,271.0232849121094,272.8316955566406,272.04998779296875,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917373726144,5.168187300341742e-08,0.0013916856842115,-0.1333137154579162,0.0,0.0,0.0,-0.0304332915693521,60.0,-16.790172576904297,-0.0,-1.5536571140728486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001306196500081,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001375487190671,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001015930683934,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001375487918267,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0006524719065055,290.542724609375,294.1499938964844,272.04998779296875,271.0232849121094,272.8316955566406,272.04998779296875,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917373726144,5.168187300341742e-08,0.0013916856842115,-0.1333137154579162,0.0,0.0,0.0,-0.0304332915693521,60.0,-16.790172576904297,-0.0,-1.5536571140728486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001304861507378,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001374081330141,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001014892332023,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001374082057736,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0006518050795421,290.5336303710937,294.1499938964844,272.04998779296875,271.03106689453125,272.81256103515625,272.04998779296875,289.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.1515424814851947e-08,0.0013902633218094,-0.1328886598348617,0.0,0.0,0.0,-0.0303507801145315,60.0,-16.764455795288086,-0.0,-1.550482267020925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001304861507378,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001374081330141,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001014892332023,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001374082057736,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0006518050795421,290.5336303710937,294.1499938964844,272.04998779296875,271.03106689453125,272.81256103515625,272.04998779296875,289.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.1515424814851947e-08,0.0013902633218094,-0.1328886598348617,0.0,0.0,0.0,-0.0303507801145315,60.0,-16.764455795288086,-0.0,-1.550482267020925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001304070756305,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001014277368085,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001373249542666,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0006514100823551,290.5290832519531,294.1499938964844,272.04998779296875,271.0348205566406,272.8031921386719,272.04998779296875,289.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894723961129,5.141684766840626e-08,0.0013894209405407,-0.1326369047164917,0.0,0.0,0.0,-0.0303019136190414,60.0,-16.74995994567871,-0.0,-1.5486035920275756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001303190656471,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.0001372322003589,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001013592845993,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001372322731185,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0006509704398922,290.5245361328125,294.1499938964844,272.04998779296875,271.0384521484375,272.7939453125,272.04998779296875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885345542803,5.1307118553722843e-08,0.0013884832151234,-0.1323566287755966,0.0,0.0,0.0,-0.0302475206553936,60.0,-16.73430824279785,-0.0,-1.546513743733158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001301230804529,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001370258105453,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001012068460113,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001370258833048,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0006499914452433,290.515380859375,294.1499938964844,272.04998779296875,271.04541015625,272.7757568359375,272.04998779296875,289.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446179822,5.1062777117749654e-08,0.0013863950734958,-0.1317324191331863,0.0,0.0,0.0,-0.0301263965666294,60.0,-16.70040512084961,-0.0,-1.541865088938721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001301230804529,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001370258105453,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001012068460113,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001370258833048,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0006499914452433,290.515380859375,294.1499938964844,272.04998779296875,271.04541015625,272.7757568359375,272.04998779296875,289.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446179822,5.1062777117749654e-08,0.0013863950734958,-0.1317324191331863,0.0,0.0,0.0,-0.0301263965666294,60.0,-16.70040512084961,-0.0,-1.541865088938721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001299034192925,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001367944933008,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001010359919746,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0001367945660604,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0006488941726274,290.5062255859375,294.1499938964844,272.04998779296875,271.05194091796875,272.758056640625,272.04998779296875,289.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.078892328924668e-08,0.0013840547762811,-0.1310326308012008,0.0,0.0,0.0,-0.0299906395375728,60.0,-16.662832260131836,-0.0,-1.5366633476787686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001299034192925,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001367944933008,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001010359919746,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0001367945660604,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0006488941726274,290.5062255859375,294.1499938964844,272.04998779296875,271.05194091796875,272.758056640625,272.04998779296875,289.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.078892328924668e-08,0.0013840547762811,-0.1310326308012008,0.0,0.0,0.0,-0.0299906395375728,60.0,-16.662832260131836,-0.0,-1.5366633476787686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001296659902436,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001365444913972,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001008513354463,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001365445496048,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.000647708249744,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7408752441406,272.04998779296875,289.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815757120028,5.049293960723845e-08,0.0013815251877531,-0.130276083946228,0.0,0.0,0.0,-0.0298439152538776,60.0,-16.62253761291504,-0.0,-1.5310509127175465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001296659902436,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001365444913972,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001008513354463,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001365445496048,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.000647708249744,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7408752441406,272.04998779296875,289.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815757120028,5.049293960723845e-08,0.0013815251877531,-0.130276083946228,0.0,0.0,0.0,-0.0298439152538776,60.0,-16.62253761291504,-0.0,-1.5310509127175465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001294196990784,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001362851180601,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001006597740342,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0001362851908197,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0006464779726229,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7240905761719,272.04998779296875,289.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588922212076e-08,0.0013789010699838,-0.1294910460710525,0.0,0.0,0.0,-0.0296917036175727,60.0,-16.580778121948242,-0.0,-1.525239667898859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001294196990784,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001362851180601,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001006597740342,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0001362851908197,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0006464779726229,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7240905761719,272.04998779296875,289.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588922212076e-08,0.0013789010699838,-0.1294910460710525,0.0,0.0,0.0,-0.0296917036175727,60.0,-16.580778121948242,-0.0,-1.525239667898859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,0.0001361537142656,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0001005627054837,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0006458545685745,290.4832763671875,294.1499938964844,272.04998779296875,271.0660400390625,272.71588134765625,272.04998779296875,289.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.559446334838867,-0.0,-1.5222992999497365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001360217138426,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,0.0006452284287661,290.4786682128906,294.1499938964844,272.04998779296875,271.0684509277344,272.707763671875,272.04998779296875,289.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.538002014160156,-0.0,-1.5193488422937662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0006439792341552,290.46942138671875,294.1499938964844,272.04998779296875,271.0728454589844,272.6918640136719,272.04998779296875,289.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.494985580444336,-0.0,-1.513471090675012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0006439792341552,290.46942138671875,294.1499938964844,272.04998779296875,271.0728454589844,272.6918640136719,272.04998779296875,289.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.494985580444336,-0.0,-1.513471090675012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001286826736759,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0001355090062133,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001000865304376,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.000135509064421,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0006427963380701,290.4601745605469,294.1499938964844,272.04998779296875,271.07666015625,272.6764221191406,272.04998779296875,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710976345464,4.9267079305082007e-08,0.0013710483908653,-0.1271404922008514,0.0,0.0,0.0,-0.0292362291365861,60.0,-16.452978134155273,-0.0,-1.507915783349745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001286826736759,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0001355090062133,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001000865304376,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.000135509064421,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0006427963380701,290.4601745605469,294.1499938964844,272.04998779296875,271.07666015625,272.6764221191406,272.04998779296875,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710976345464,4.9267079305082007e-08,0.0013710483908653,-0.1271404922008514,0.0,0.0,0.0,-0.0292362291365861,60.0,-16.452978134155273,-0.0,-1.507915783349745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.00013528126874,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.991832484956832e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0006417160620912,290.450927734375,294.1499938964844,272.04998779296875,271.079833984375,272.66131591796875,272.04998779296875,289.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025824844837,60.0,-16.412799835205078,-0.0,-1.502851318946341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.00013528126874,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.991832484956832e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0006417160620912,290.450927734375,294.1499938964844,272.04998779296875,271.079833984375,272.66131591796875,272.04998779296875,289.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025824844837,60.0,-16.412799835205078,-0.0,-1.502851318946341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0001282898156205,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0006408339831978,290.441650390625,294.1499938964844,272.04998779296875,271.0823669433594,272.6466369628906,272.04998779296875,289.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777337724459364e-08,0.0013668625615537,-0.125886783003807,0.0,0.0,0.0,-0.0289934538304805,60.0,-16.376649856567383,-0.0,-1.498722213000292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0001282898156205,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0006408339831978,290.441650390625,294.1499938964844,272.04998779296875,271.0823669433594,272.6466369628906,272.04998779296875,289.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777337724459364e-08,0.0013668625615537,-0.125886783003807,0.0,0.0,0.0,-0.0289934538304805,60.0,-16.376649856567383,-0.0,-1.498722213000292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
