time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001282196462852,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001350214151898,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.972639236366376e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0001350214733975,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0006404834566637,290.43701171875,294.1499938964844,272.04998779296875,271.0833435058594,272.6394348144531,272.04998779296875,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661633711308,4.8689845044691544e-08,0.0013661147095263,-0.1256627589464187,0.0,0.0,0.0,-0.0289500821381807,60.0,-16.360618591308594,-0.0,-1.497082706691799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001349617377854,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001349617959931,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0006402003928087,290.4323425292969,294.1499938964844,272.04998779296875,271.0841979980469,272.63232421875,272.04998779296875,289.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655595248565,4.861919578047491e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150569587945,60.0,-16.346187591552734,-0.0,-1.4957595340092666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0006398289697244,290.4230041503906,294.1499938964844,272.04998779296875,271.0853271484375,272.61834716796875,272.04998779296875,289.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648771702661e-08,0.0013647183077409,-0.1252444088459015,0.0,0.0,0.0,-0.0288690980523824,60.0,-16.321914672851562,-0.0,-1.4940241044314464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001348834339296,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0006398289697244,290.4230041503906,294.1499938964844,272.04998779296875,271.0853271484375,272.61834716796875,272.04998779296875,289.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648771702661e-08,0.0013647183077409,-0.1252444088459015,0.0,0.0,0.0,-0.0288690980523824,60.0,-16.321914672851562,-0.0,-1.4940241044314464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001280618598684,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,0.0001348552614217,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.960367606254296e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001348553196294,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.000639695324935,290.4136657714844,294.1499938964844,272.04998779296875,271.085693359375,272.604736328125,272.04998779296875,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644815189763,4.8493124182869e-08,0.0013644330902025,-0.1251589506864547,0.0,0.0,0.0,-0.0288525596261024,60.0,-16.30428123474121,-0.0,-1.4933996794752602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001280618598684,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,0.0001348552614217,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.960367606254296e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001348553196294,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.000639695324935,290.4136657714844,294.1499938964844,272.04998779296875,271.085693359375,272.604736328125,272.04998779296875,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644815189763,4.8493124182869e-08,0.0013644330902025,-0.1251589506864547,0.0,0.0,0.0,-0.0288525596261024,60.0,-16.30428123474121,-0.0,-1.4933996794752602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001280189171666,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001348100340692,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.957027214113624e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001348100922768,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0006394807714968,290.4042663574219,294.1499938964844,272.04998779296875,271.085693359375,272.5914306640625,272.04998779296875,289.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640238903462,4.84395634714474e-08,0.0013639754615724,-0.1250217705965042,0.0,0.0,0.0,-0.0288260094821453,60.0,-16.288545608520508,-0.0,-1.4923978142178385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001280189171666,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001348100340692,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.957027214113624e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001348100922768,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0006394807714968,290.4042663574219,294.1499938964844,272.04998779296875,271.085693359375,272.5914306640625,272.04998779296875,289.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640238903462,4.84395634714474e-08,0.0013639754615724,-0.1250217705965042,0.0,0.0,0.0,-0.0288260094821453,60.0,-16.288545608520508,-0.0,-1.4923978142178385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001278797572012,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,9.946203499566764e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0006387856556102,290.39483642578125,294.1499938964844,272.04998779296875,271.085693359375,272.5784606933594,272.04998779296875,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625413412228,4.826608090979789e-08,0.0013624930288642,-0.1245773881673812,0.0,0.0,0.0,-0.0287400111556053,60.0,-16.265085220336914,-0.0,-1.489154612954735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001278797572012,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,9.946203499566764e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0006387856556102,290.39483642578125,294.1499938964844,272.04998779296875,271.085693359375,272.5784606933594,272.04998779296875,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625413412228,4.826608090979789e-08,0.0013624930288642,-0.1245773881673812,0.0,0.0,0.0,-0.0287400111556053,60.0,-16.265085220336914,-0.0,-1.489154612954735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001277783303521,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.000134556699777,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.938315633917227e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001345567579846,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0006382790743373,290.39013671875,294.1499938964844,272.04998779296875,271.085693359375,272.5721130371094,272.04998779296875,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614608906209,4.8139650488110426e-08,0.0013614126946777,-0.1242534890770912,0.0,0.0,0.0,-0.0286773387342691,60.0,-16.24968147277832,-0.0,-1.486793337335257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001276560942642,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.0001344279735349,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,9.928808140102774e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0001344280317425,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0006376684759743,290.3854064941406,294.1499938964844,272.04998779296875,271.085693359375,272.5658264160156,272.04998779296875,289.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601584360003,4.7987271045712994e-08,0.0013601104728877,-0.1238630637526512,0.0,0.0,0.0,-0.0286018010228872,60.0,-16.23179817199707,-0.0,-1.4839500295238397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001273481466341,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001341036986559,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.904856415232643e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001341037423117,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0006361301639117,290.3759765625,294.1499938964844,272.04998779296875,271.085693359375,272.5534973144531,272.04998779296875,289.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568775029852,4.760339322729124e-08,0.0013568298891186,-0.1228792443871498,0.0,0.0,0.0,-0.0284115057438612,60.0,-16.188005447387695,-0.0,-1.4767987011055086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001273481466341,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001341036986559,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.904856415232643e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001341037423117,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0006361301639117,290.3759765625,294.1499938964844,272.04998779296875,271.085693359375,272.5534973144531,272.04998779296875,289.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568775029852,4.760339322729124e-08,0.0013568298891186,-0.1228792443871498,0.0,0.0,0.0,-0.0284115057438612,60.0,-16.188005447387695,-0.0,-1.4767987011055086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001269643980776,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.87500898190774e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001336996356258,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0006342132110148,290.36651611328125,294.1499938964844,272.04998779296875,271.085693359375,272.54150390625,272.04998779296875,289.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.028174364939332,60.0,-16.133529663085938,-0.0,-1.467911232566621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001269643980776,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.87500898190774e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001336996356258,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0006342132110148,290.36651611328125,294.1499938964844,272.04998779296875,271.085693359375,272.54150390625,272.04998779296875,289.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.028174364939332,60.0,-16.133529663085938,-0.0,-1.467911232566621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0006319407257251,290.3570861816406,294.1499938964844,272.04998779296875,271.085693359375,272.5298156738281,272.04998779296875,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.0699520111084,-0.0,-1.4574102635833697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0006319407257251,290.3570861816406,294.1499938964844,272.04998779296875,271.085693359375,272.5298156738281,272.04998779296875,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.0699520111084,-0.0,-1.4574102635833697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001326724159298,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0006293407641351,290.34765625,294.1499938964844,272.04998779296875,271.085693359375,272.5184631347656,272.04998779296875,289.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997811317443848,-0.0,-1.445442308067868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001326724159298,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0006293407641351,290.34765625,294.1499938964844,272.04998779296875,271.085693359375,272.5184631347656,272.04998779296875,289.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997811317443848,-0.0,-1.445442308067868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.000627938308753,290.3429260253906,294.1499938964844,272.04998779296875,271.085693359375,272.5129089355469,272.04998779296875,289.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.958977699279783,-0.0,-1.439007206727183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001320635346928,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0006264525000005,290.3382263183594,294.1499938964844,272.04998779296875,271.085693359375,272.5074462890625,272.04998779296875,289.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.918054580688477,-0.0,-1.4322051811177516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0006232812884263,290.3288269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4966735839844,272.04998779296875,289.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.831209182739258,-0.0,-1.417741373188619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0006232812884263,290.3288269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4966735839844,272.04998779296875,289.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.831209182739258,-0.0,-1.417741373188619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0006198689807206,290.3194274902344,294.1499938964844,272.04998779296875,271.085693359375,272.4862365722656,272.04998779296875,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.737598419189451,-0.0,-1.4022599259533308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0006198689807206,290.3194274902344,294.1499938964844,272.04998779296875,271.085693359375,272.4862365722656,272.04998779296875,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.737598419189451,-0.0,-1.4022599259533308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,9.595554729457945e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655772641,290.31005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4761047363281,272.04998779296875,289.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.638373374938965,-0.0,-1.386003987136064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,9.595554729457945e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655772641,290.31005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4761047363281,272.04998779296875,289.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.638373374938965,-0.0,-1.386003987136064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0001226332824444,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0006125784711912,290.3007202148437,294.1499938964844,272.04998779296875,271.085693359375,272.46630859375,272.04998779296875,289.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.0013065997045487,-0.1077760085463523,0.0,0.0,0.0,-0.0254981443285942,60.0,-15.535859107971191,-0.0,-1.3694683786980022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0001226332824444,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0006125784711912,290.3007202148437,294.1499938964844,272.04998779296875,271.085693359375,272.46630859375,272.04998779296875,289.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172640899469116e-08,0.0013065997045487,-0.1077760085463523,0.0,0.0,0.0,-0.0254981443285942,60.0,-15.535859107971191,-0.0,-1.3694683786980022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001222591090481,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0001287446939386,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001287447375943,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0006107093649916,290.29608154296875,294.1499938964844,272.04998779296875,271.085693359375,272.46148681640625,272.04998779296875,289.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.483956336975098,-0.0,-1.361124191134877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0001218777470057,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.000128343104734,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.4793809694238e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001283431483898,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0006088044028729,290.2914428710937,294.1499938964844,272.04998779296875,271.085693359375,272.4567565917969,272.04998779296875,289.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985913781449,4.078471604884727e-08,0.0012985506327822,-0.1053490564227104,0.0,0.0,0.0,-0.0250313226133584,60.0,-15.431355476379396,-0.0,-1.3526459952117878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,0.000604907865636,290.2821655273437,294.1499938964844,272.04998779296875,271.085693359375,272.4474792480469,272.04998779296875,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245910722464e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.324463844299316,-0.0,-1.335386343725986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,0.000604907865636,290.2821655273437,294.1499938964844,272.04998779296875,271.085693359375,272.4474792480469,272.04998779296875,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245910722464e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.324463844299316,-0.0,-1.335386343725986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0006008509662933,290.2729187011719,294.1499938964844,272.04998779296875,271.085693359375,272.4384765625,272.04998779296875,289.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21389865875244,-0.0,-1.317534241707108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0006008509662933,290.2729187011719,294.1499938964844,272.04998779296875,271.085693359375,272.4384765625,272.04998779296875,289.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21389865875244,-0.0,-1.317534241707108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0005966265453025,290.26373291015625,294.1499938964844,272.04998779296875,271.085693359375,272.42974853515625,272.04998779296875,289.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099506378173828,-0.0,-1.2990727782380418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0005966265453025,290.26373291015625,294.1499938964844,272.04998779296875,271.085693359375,272.42974853515625,272.04998779296875,289.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099506378173828,-0.0,-1.2990727782380418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0005922422860749,290.25457763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4212951660156,272.04998779296875,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.981032371520996,-0.0,-1.2800505544419138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
