time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0005922422860749,290.25457763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4212951660156,272.04998779296875,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.981032371520996,-0.0,-1.2800505544419138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001181139014079,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0005900032701902,290.25,294.1499938964844,272.04998779296875,271.085693359375,272.4171447753906,272.04998779296875,289.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.920696258544922,-0.0,-1.270390157515067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0001238927652593,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0005876938812434,290.2454528808594,294.1499938964844,272.04998779296875,271.085693359375,272.4130554199219,272.04998779296875,289.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.859075546264648,-0.0,-1.2604645860392338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,0.0001228717592312,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0005828507128171,290.23638916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4050598144531,272.04998779296875,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73151969909668,-0.0,-1.2397750026593712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,0.0001228717592312,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0005828507128171,290.23638916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4050598144531,272.04998779296875,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73151969909668,-0.0,-1.2397750026593712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.0005776723846793,290.22735595703125,294.1499938964844,272.04998779296875,271.085693359375,272.3973388671875,272.04998779296875,289.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.595874786376951,-0.0,-1.2178433905774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.0005776723846793,290.22735595703125,294.1499938964844,272.04998779296875,271.085693359375,272.3973388671875,272.04998779296875,289.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.595874786376951,-0.0,-1.2178433905774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.000114557769848,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.0001206348242703,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,8.91004892764613e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0005722396308556,290.2184143066406,294.1499938964844,272.04998779296875,271.085693359375,272.38983154296875,272.04998779296875,289.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166176298918799e-08,0.0012205670354887,-0.0817495137453079,0.0,0.0,0.0,-0.0205088090151548,60.0,-14.45311450958252,-0.0,-1.19504449003216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.000114557769848,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.0001206348242703,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,8.91004892764613e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0005722396308556,290.2184143066406,294.1499938964844,272.04998779296875,271.085693359375,272.38983154296875,272.04998779296875,289.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166176298918799e-08,0.0012205670354887,-0.0817495137453079,0.0,0.0,0.0,-0.0205088090151548,60.0,-14.45311450958252,-0.0,-1.19504449003216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001134468329837,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001194649521494,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001194649885292,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0005666902870871,290.20953369140625,294.1499938964844,272.04998779296875,271.085693359375,272.382568359375,272.04998779296875,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027729178484152e-08,0.0012087315553799,-0.078155517578125,0.0,0.0,0.0,-0.0198224820196628,60.0,-14.306243896484377,-0.0,-1.1719785675268213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0001134468329837,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001194649521494,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001194649885292,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0005666902870871,290.20953369140625,294.1499938964844,272.04998779296875,271.085693359375,272.382568359375,272.04998779296875,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027729178484152e-08,0.0012087315553799,-0.078155517578125,0.0,0.0,0.0,-0.0198224820196628,60.0,-14.306243896484377,-0.0,-1.1719785675268213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001128937583416,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,0.0001188825335702,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,8.780625648796558e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,0.00011888256995,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0005639275768771,290.2051086425781,294.1499938964844,272.04998779296875,271.085693359375,272.3790283203125,272.04998779296875,289.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028688797727,2.9588051120299497e-08,0.0012028393102809,-0.0763651803135871,0.0,0.0,0.0,-0.0194808021187782,60.0,-14.232170104980469,-0.0,-1.1605791883084748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001123489128076,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001183087879326,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,8.738249016460031e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001183088170364,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0005612059612758,290.20068359375,294.1499938964844,272.04998779296875,271.085693359375,272.3755187988281,272.04998779296875,289.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.890906714014818e-08,0.001197034609504,-0.0746007859706878,0.0,0.0,0.0,-0.019144207239151,60.0,-14.158550262451172,-0.0,-1.14940377216044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001113123798859,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001172172705992,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,8.657629950903356e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.000117217299703,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0005560282734222,290.1919250488281,294.1499938964844,272.04998779296875,271.085693359375,272.3686828613281,272.04998779296875,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860191589221,2.7617371500809892e-08,0.0011859915684908,-0.0712423473596572,0.0,0.0,0.0,-0.0185038670897483,60.0,-14.01529312133789,-0.0,-1.1282927658839981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001113123798859,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0001172172705992,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,8.657629950903356e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.000117217299703,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0005560282734222,290.1919250488281,294.1499938964844,272.04998779296875,271.085693359375,272.3686828613281,272.04998779296875,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860191589221,2.7617371500809892e-08,0.0011859915684908,-0.0712423473596572,0.0,0.0,0.0,-0.0185038670897483,60.0,-14.01529312133789,-0.0,-1.1282927658839981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.0001103639951907,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.000116218572657,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,8.583866292610765e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001162186090368,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0005512908683158,290.1832275390625,294.1499938964844,272.04998779296875,271.085693359375,272.362060546875,272.04998779296875,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759140761569,2.643553997927484e-08,0.0011758876498788,-0.0681674852967262,0.0,0.0,0.0,-0.0179179906845092,60.0,-13.882049560546877,-0.0,-1.1091484708458665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.0001103639951907,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.000116218572657,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,8.583866292610765e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001162186090368,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0005512908683158,290.1832275390625,294.1499938964844,272.04998779296875,271.085693359375,272.362060546875,272.04998779296875,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759140761569,2.643553997927484e-08,0.0011758876498788,-0.0681674852967262,0.0,0.0,0.0,-0.0179179906845092,60.0,-13.882049560546877,-0.0,-1.1091484708458665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001095011102734,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001153099219664,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,8.516753587173298e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001153099510702,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,0.0005469805910252,290.174560546875,294.1499938964844,272.04998779296875,271.085693359375,272.3556213378906,272.04998779296875,289.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667198268696,2.53602721045354e-08,0.0011666945647448,-0.0653682351112365,0.0,0.0,0.0,-0.0173849407583475,60.0,-13.75929355621338,-0.0,-1.0918724768771429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001095011102734,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001153099219664,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,8.516753587173298e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001153099510702,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,0.0005469805910252,290.174560546875,294.1499938964844,272.04998779296875,271.085693359375,272.3556213378906,272.04998779296875,289.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667198268696,2.53602721045354e-08,0.0011666945647448,-0.0653682351112365,0.0,0.0,0.0,-0.0173849407583475,60.0,-13.75929355621338,-0.0,-1.0918724768771429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001087405835278,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001145090500358,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.45760150696151e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001145090791396,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.000543181609828,290.1659240722656,294.1499938964844,272.04998779296875,271.085693359375,272.349365234375,272.04998779296875,289.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586162727326,2.441256263807645e-08,0.001158591825515,-0.0628998056054115,0.0,0.0,0.0,-0.0169151276350021,60.0,-13.64860725402832,-0.0,-1.0767581670734216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001087405835278,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001145090500358,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.45760150696151e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001145090791396,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.000543181609828,290.1659240722656,294.1499938964844,272.04998779296875,271.085693359375,272.349365234375,272.04998779296875,289.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586162727326,2.441256263807645e-08,0.001158591825515,-0.0628998056054115,0.0,0.0,0.0,-0.0169151276350021,60.0,-13.64860725402832,-0.0,-1.0767581670734216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,0.0001084022878785,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001141528118751,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,8.431289461441338e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,0.0001141528409789,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.000541491783224,290.1616516113281,294.1499938964844,272.04998779296875,271.085693359375,272.3463134765625,272.04998779296875,289.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550115887075,2.39910118438047e-08,0.0011549876071512,-0.0618014596402645,0.0,0.0,0.0,-0.0167061481624841,60.0,-13.598151206970217,-0.0,-1.0700689756504289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001080911315511,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0001138251391239,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,8.407088171225041e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0001138251755037,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.0005399374640546,290.1573486328125,294.1499938964844,272.04998779296875,271.085693359375,272.34326171875,272.04998779296875,289.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516960803419,2.360327400197093e-08,0.0011516724480316,-0.0607910193502903,0.0,0.0,0.0,-0.0165139324963092,60.0,-13.550939559936523,-0.0,-1.063934718104065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001075612162821,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001132671168306,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,8.365872781723738e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001132671532104,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0005372904706746,290.1487731933594,294.1499938964844,272.04998779296875,271.085693359375,272.3373413085937,272.04998779296875,289.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049471572,2.29429542031312e-08,0.0011460265377536,-0.059069812297821,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.467418670654297,-0.0,-1.0535284644674905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001075612162821,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001132671168306,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,8.365872781723738e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001132671532104,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0005372904706746,290.1487731933594,294.1499938964844,272.04998779296875,271.085693359375,272.3373413085937,272.04998779296875,289.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049471572,2.29429542031312e-08,0.0011460265377536,-0.059069812297821,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.467418670654297,-0.0,-1.0535284644674905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0001071428778232,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,8.333335426868871e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0005352007574401,290.1402282714844,294.1499938964844,272.04998779296875,271.085693359375,272.33154296875,272.0500183105469,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242166985411132e-08,0.0011415694607421,-0.0577106550335884,0.0,0.0,0.0,-0.0159281622618436,60.0,-13.399285316467283,-0.0,-1.0453494070361563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0001071428778232,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,8.333335426868871e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0005352007574401,290.1402282714844,294.1499938964844,272.04998779296875,271.085693359375,272.33154296875,272.0500183105469,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242166985411132e-08,0.0011415694607421,-0.0577106550335884,0.0,0.0,0.0,-0.0159281622618436,60.0,-13.399285316467283,-0.0,-1.0453494070361563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0005333910812623,290.1316833496094,294.1499938964844,272.0510559082031,271.0867004394531,272.3258972167969,272.0503845214844,289.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970240737800853e-08,0.0011377098271623,-0.0565333776175975,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.341365814208984,-0.0,-1.0382921544760393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0005333910812623,290.1316833496094,294.1499938964844,272.0510559082031,271.0867004394531,272.3258972167969,272.0503845214844,289.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970240737800853e-08,0.0011377098271623,-0.0565333776175975,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.341365814208984,-0.0,-1.0382921544760393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001064009993569,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0005314949085004,290.1231689453125,294.1499938964844,272.0541076660156,271.089599609375,272.3204040527344,272.0518493652344,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497227109534843e-08,0.0011336657917127,-0.0552995689213275,0.0,0.0,0.0,-0.0154698835685849,60.0,-13.284462928771973,-0.0,-1.0309230447091977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001064009993569,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0005314949085004,290.1231689453125,294.1499938964844,272.0541076660156,271.089599609375,272.3204040527344,272.0518493652344,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497227109534843e-08,0.0011336657917127,-0.0552995689213275,0.0,0.0,0.0,-0.0154698835685849,60.0,-13.284462928771973,-0.0,-1.0309230447091977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.000106204439362,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,8.260345202870667e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001118383952416,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,0.0005305130616761,290.118896484375,294.1499938964844,272.0563659667969,271.0917663574219,272.3177490234375,272.0532531738281,289.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.1252301252161487e-08,0.001131571829319,-0.0546606034040451,0.0,0.0,0.0,-0.0153484651818871,60.0,-13.254949569702148,-0.0,-1.0271176620335609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001060031936503,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0001116264465963,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,8.244693162851036e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001116264757001,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0005295078153721,290.1146545410156,294.1499938964844,272.05908203125,271.0943603515625,272.3151550292969,272.0550537109375,289.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294488795101,2.1001538286213872e-08,0.0011294278083369,-0.0540063418447971,0.0,0.0,0.0,-0.0152241522446274,60.0,-13.224629402160645,-0.0,-1.0232287905864724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001055858592735,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001111869714804,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,8.21223366074264e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001111870005843,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0005274231079965,290.10614013671875,294.1499938964844,272.0658874511719,271.100830078125,272.31011962890625,272.0598449707031,289.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250022798776,2.0481516926906813e-08,0.001124981790781,-0.0526493489742279,0.0,0.0,0.0,-0.0149663584306836,60.0,-13.161495208740234,-0.0,-1.015187791608696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001055858592735,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001111869714804,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,8.21223366074264e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001111870005843,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0005274231079965,290.10614013671875,294.1499938964844,272.0658874511719,271.100830078125,272.31011962890625,272.0598449707031,289.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250022798776,2.0481516926906813e-08,0.001124981790781,-0.0526493489742279,0.0,0.0,0.0,-0.0149663584306836,60.0,-13.161495208740234,-0.0,-1.015187791608696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0001052383231581,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001108209980884,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,8.185203478205949e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001108210271922,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0005256871227174,290.0993347167969,294.1499938964844,272.07257080078125,271.1072082519531,272.3063049316406,272.06494140625,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212993413209,2.0048469551170456e-08,0.0011212793178856,-0.0515190958976745,0.0,0.0,0.0,-0.0147516801953315,60.0,-13.10828685760498,-0.0,-1.0085157953199086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001051493891282,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.000110727349238,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,8.178286225302145e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001107273783418,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0005252428818494,290.09765625,294.1499938964844,272.07440185546875,271.10894775390625,272.30535888671875,272.0663452148437,289.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203518370166,1.9937656858815e-08,0.0011203319299966,-0.0512298420071601,0.0,0.0,0.0,-0.0146967461332678,60.0,-13.094656944274902,-0.0,-1.0068120559481033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0001046925171976,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001102462410926,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,8.142751175910234e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001102462629205,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0005229606758803,290.08917236328125,294.1499938964844,272.08453369140625,271.1186218261719,272.30096435546875,272.0745544433594,289.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368370018924e-08,0.001115464605391,-0.0497436486184597,0.0,0.0,0.0,-0.0144145293161273,60.0,-13.024057388305664,-0.0,-9.980818305166397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0001046925171976,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001102462410926,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,8.142751175910234e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001102462629205,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0005229606758803,290.08917236328125,294.1499938964844,272.08453369140625,271.1186218261719,272.30096435546875,272.0745544433594,289.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368370018924e-08,0.001115464605391,-0.0497436486184597,0.0,0.0,0.0,-0.0144145293161273,60.0,-13.024057388305664,-0.0,-9.980818305166397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
