time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001042170188156,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097455169656,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,0.0001097455387935,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.000520585454069,290.0807189941406,294.1499938964844,272.09619140625,271.12969970703125,272.2968444824219,272.0841064453125,289.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.87758821823536e-08,0.001110398909077,-0.0481965355575084,0.0,0.0,0.0,-0.0141208106651902,60.0,-12.950355529785156,-0.0,-9.890361241104985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001042170188156,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097455169656,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,0.0001097455387935,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.000520585454069,290.0807189941406,294.1499938964844,272.09619140625,271.12969970703125,272.2968444824219,272.0841064453125,289.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.87758821823536e-08,0.001110398909077,-0.0481965355575084,0.0,0.0,0.0,-0.0141208106651902,60.0,-12.950355529785156,-0.0,-9.890361241104985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0001039725320879,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001094880644814,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,8.086752495728433e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001094880863092,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0005193641991354,290.07647705078125,294.1499938964844,272.1025695800781,271.1357727050781,272.294921875,272.0894775390625,289.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.847124764253749e-08,0.0011077942326664,-0.0474009402096271,0.0,0.0,0.0,-0.0139697911217808,60.0,-12.912158012390137,-0.0,-9.844011827908616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0001037236434058,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001092259772121,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0005181209999136,290.072265625,294.1499938964844,272.1092529296875,271.14215087890625,272.2930908203125,272.0951843261719,289.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160558417439,60.0,-12.873193740844728,-0.0,-9.796939792749981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005155751132406,290.0638732910156,294.1499938964844,272.1236267089844,271.1558532714844,272.2896728515625,272.1073608398437,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.793418884277344,-0.0,-9.700899283870969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005155751132406,290.0638732910156,294.1499938964844,272.1236267089844,271.1558532714844,272.2896728515625,272.1073608398437,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.793418884277344,-0.0,-9.700899283870969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005129544297233,290.0554504394531,294.1499938964844,272.13922119140625,271.17071533203125,272.28662109375,272.1207580566406,289.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710748672485352,-0.0,-9.602528905361397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005129544297233,290.0554504394531,294.1499938964844,272.13922119140625,271.17071533203125,272.28662109375,272.1207580566406,289.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710748672485352,-0.0,-9.602528905361397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0001075714681064,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0005102726863697,290.0470886230469,294.1499938964844,272.1559143066406,271.1866149902344,272.2839660644531,272.1352844238281,289.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.625760078430176,-0.0,-9.502388564897046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0001075714681064,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0005102726863697,290.0470886230469,294.1499938964844,272.1559143066406,271.1866149902344,272.2839660644531,272.1352844238281,289.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.625760078430176,-0.0,-9.502388564897046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.000507547345478,290.03875732421875,294.1499938964844,272.17364501953125,271.2034912109375,272.28173828125,272.1507568359375,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.538939476013184,-0.0,-9.4011554097051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.000507547345478,290.03875732421875,294.1499938964844,272.17364501953125,271.2034912109375,272.28173828125,272.1507568359375,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.538939476013184,-0.0,-9.4011554097051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001067077173502,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.000506175449118,290.0346069335937,294.1499938964844,272.1828308105469,271.2122802734375,272.2807922363281,272.1588134765625,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49500846862793,-0.0,-9.35040205263249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001010572668747,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.0005048019229434,290.03045654296875,294.1499938964844,272.1922607421875,271.22125244140625,272.2799377441406,272.1670837402344,289.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.450865745544434,-0.0,-9.299724723632609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0005020629032514,290.02215576171875,294.1499938964844,272.211669921875,271.23974609375,272.2784729003906,272.18408203125,289.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362277030944824,-0.0,-9.199080608368605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0005020629032514,290.02215576171875,294.1499938964844,272.211669921875,271.23974609375,272.2784729003906,272.18408203125,289.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362277030944824,-0.0,-9.199080608368605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,9.996897279052064e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0004993656184524,290.0138854980469,294.1499938964844,272.2318115234375,271.2589416503906,272.2774658203125,272.2017517089844,289.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.273945808410645,-0.0,-9.1005048830084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,9.996897279052064e-05,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0004993656184524,290.0138854980469,294.1499938964844,272.2318115234375,271.2589416503906,272.2774658203125,272.2017517089844,289.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.273945808410645,-0.0,-9.1005048830084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0004967438871972,290.00567626953125,294.1499938964844,272.2525634765625,271.2786865234375,272.27685546875,272.219970703125,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.186832427978516,-0.0,-9.005198364775424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0004967438871972,290.00567626953125,294.1499938964844,272.2525634765625,271.2786865234375,272.27685546875,272.219970703125,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.186832427978516,-0.0,-9.005198364775424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0004942172672599,289.9974670410156,294.1499938964844,272.2738037109375,271.2989501953125,272.2766418457031,272.2386169433594,288.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101481437683104,-0.0,-8.913823279499412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0004942172672599,289.9974670410156,294.1499938964844,272.2738037109375,271.2989501953125,272.2766418457031,272.2386169433594,288.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101481437683104,-0.0,-8.913823279499412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001039307462633,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004930027062073,289.9933776855469,294.1499938964844,272.2845764160156,271.3092041015625,272.2767028808594,272.24810791015625,288.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.05991268157959,-0.0,-8.870065215660362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27392578125,0.0,0.0,9.84572761808522e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0004918143968097,289.9892883300781,294.1499938964844,272.2954406738281,271.319580078125,272.27685546875,272.2576904296875,288.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.018928527832031,-0.0,-8.827357333984764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0004895576857961,289.9811096191406,294.1499938964844,272.3174133300781,271.3404846191406,272.2774658203125,272.2770080566406,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.939576148986816,-0.0,-8.746534518877527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0004895576857961,289.9811096191406,294.1499938964844,272.3174133300781,271.3404846191406,272.2774658203125,272.2770080566406,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.939576148986816,-0.0,-8.746534518877527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0004874585429206,289.9729919433594,294.1499938964844,272.3395690917969,271.3616027832031,272.2784729003906,272.29656982421875,288.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.863884925842283,-0.0,-8.671688078720764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0004874585429206,289.9729919433594,294.1499938964844,272.3395690917969,271.3616027832031,272.2784729003906,272.29656982421875,288.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.863884925842283,-0.0,-8.671688078720764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,0.0004855329170823,289.9648742675781,294.1499938964844,272.36181640625,271.3827819824219,272.27984619140625,272.3163146972656,288.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.792352676391602,-0.0,-8.603311130173098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,0.0004855329170823,289.9648742675781,294.1499938964844,272.36181640625,271.3827819824219,272.27984619140625,272.3163146972656,288.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.792352676391602,-0.0,-8.603311130173098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0004837902088183,289.9567565917969,294.1499938964844,272.3840637207031,271.40399169921875,272.2816162109375,272.33612060546875,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793577948176e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.725322723388672,-0.0,-8.541663731875816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0004837902088183,289.9567565917969,294.1499938964844,272.3840637207031,271.40399169921875,272.2816162109375,272.33612060546875,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793577948176e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.725322723388672,-0.0,-8.541663731875816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,9.669095743447542e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0001018202165141,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.000101820238342,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004829912795685,289.95269775390625,294.1499938964844,272.3951721191406,271.41455078125,272.2826538085937,272.3460693359375,288.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398666733773098e-09,0.0010302191367372,-0.0236725006252527,0.0,0.0,0.0,-0.0094721429049968,60.0,-11.693603515625,-0.0,-8.513475791005477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0004822384798899,289.9486694335937,294.1499938964844,272.4062194824219,271.42510986328125,272.28375244140625,272.35601806640625,288.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210905815848491e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.663090705871582,-0.0,-8.48695833610691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0004808691446669,289.9405822753906,294.1499938964844,272.4281921386719,271.4460144042969,272.2862548828125,272.3758850097656,288.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.605494499206545,-0.0,-8.438829013357464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0004808691446669,289.9405822753906,294.1499938964844,272.4281921386719,271.4460144042969,272.2862548828125,272.3758850097656,288.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.605494499206545,-0.0,-8.438829013357464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.602891077520326e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001011230706353,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0004796842113137,289.9324951171875,294.1499938964844,272.4498291015625,271.4666442871094,272.2890625,272.3957214355469,288.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573825205360208e-09,0.0010231657652184,-0.0215126611292362,0.0,0.0,0.0,-0.0090632317587733,60.0,-11.552592277526855,-0.0,-8.3972921061104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.602891077520326e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001011230706353,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0004796842113137,289.9324951171875,294.1499938964844,272.4498291015625,271.4666442871094,272.2890625,272.3957214355469,288.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573825205360208e-09,0.0010231657652184,-0.0215126611292362,0.0,0.0,0.0,-0.0090632317587733,60.0,-11.552592277526855,-0.0,-8.3972921061104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.582500206306575e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001009083280223,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.453055877704173e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,0.0001009083498502,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0004786656645592,289.9244079589844,294.1499938964844,272.4710693359375,271.48687744140625,272.292236328125,272.4154663085937,288.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.31978219650864e-09,0.0010209933388978,-0.0208473931998014,0.0,0.0,0.0,-0.0089372918009758,60.0,-11.504502296447754,-0.0,-8.361669756595803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
