time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.582500206306575e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001009083280223,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.453055877704173e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,0.0001009083498502,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0004786656645592,289.9244079589844,294.1499938964844,272.4710693359375,271.48687744140625,272.292236328125,272.4154663085937,288.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.31978219650864e-09,0.0010209933388978,-0.0208473931998014,0.0,0.0,0.0,-0.0089372918009758,60.0,-11.504502296447754,-0.0,-8.361669756595803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,9.565368964103982e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001007279279292,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,7.439731416525319e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0001007279424811,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004778099246323,289.9163513183594,294.1499938964844,272.4918212890625,271.5066223144531,272.2956848144531,272.43505859375,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191762121394,8.106344928648923e-09,0.0010191681794822,-0.020288435742259,0.0,0.0,0.0,-0.008831481449306,60.0,-11.460654258728027,-0.0,-8.331799250527183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,9.565368964103982e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001007279279292,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,7.439731416525319e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0001007279424811,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004778099246323,289.9163513183594,294.1499938964844,272.4918212890625,271.5066223144531,272.2956848144531,272.43505859375,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191762121394,8.106344928648923e-09,0.0010191681794822,-0.020288435742259,0.0,0.0,0.0,-0.008831481449306,60.0,-11.460654258728027,-0.0,-8.331799250527183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,9.557769226375969e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0001006478996714,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,7.433820428559557e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0001006479142233,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004774302942678,289.9123229980469,294.1499938964844,272.501953125,271.51629638671875,272.29754638671875,272.4447937011719,288.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183665435761,8.011661556395211e-09,0.0010183585109189,-0.0200404711067676,0.0,0.0,0.0,-0.0087845427915453,60.0,-11.440345764160156,-0.0,-8.318565392073651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.550897812005132e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,0.0001005755402729,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,7.428476237691939e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001005755548248,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0004770870727952,289.90826416015625,294.1499938964844,272.511962890625,271.5258178710937,272.2994689941406,272.4544677734375,288.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.926053591233995e-09,0.0010176263749599,-0.0198162700980901,0.0,0.0,0.0,-0.0087421024218201,60.0,-11.421018600463867,-0.0,-8.306609089459016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.539013990433888e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,0.0001004504010779,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,7.419233588734642e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001004504156298,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0004764934419654,289.90020751953125,294.1499938964844,272.5313720703125,271.5443115234375,272.3034973144531,272.4736022949219,288.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163681581616,7.777996913205243e-09,0.001016360358335,-0.019428513944149,0.0,0.0,0.0,-0.0086687048897147,60.0,-11.384937286376951,-0.0,-8.285950769959528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.539013990433888e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,0.0001004504010779,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,7.419233588734642e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001004504156298,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0004764934419654,289.90020751953125,294.1499938964844,272.5313720703125,271.5443115234375,272.3034973144531,272.4736022949219,288.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163681581616,7.777996913205243e-09,0.001016360358335,-0.019428513944149,0.0,0.0,0.0,-0.0086687048897147,60.0,-11.384937286376951,-0.0,-8.285950769959528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.529091039439665e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001003459037747,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.411515252897516e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001003459183266,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004759977746289,289.8921203613281,294.1499938964844,272.54998779296875,271.5620422363281,272.3078308105469,272.49237060546875,288.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153108742088,7.654370470788763e-09,0.0010153031907975,-0.0191047340631485,0.0,0.0,0.0,-0.0086074173450469,60.0,-11.352338790893556,-0.0,-8.268721529702816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.529091039439665e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001003459037747,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.411515252897516e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001003459183266,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004759977746289,289.8921203613281,294.1499938964844,272.54998779296875,271.5620422363281,272.3078308105469,272.49237060546875,288.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153108742088,7.654370470788763e-09,0.0010153031907975,-0.0191047340631485,0.0,0.0,0.0,-0.0086074173450469,60.0,-11.352338790893556,-0.0,-8.268721529702816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.52087066252716e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001002593417069,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,7.405121868941933e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,0.0001002593635348,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.000475587148685,289.884033203125,294.1499938964844,272.5683288574219,271.5790100097656,272.3123779296875,272.51080322265625,288.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144349653273,7.551961722640499e-09,0.0010144273983314,-0.0188365168869495,0.0,0.0,0.0,-0.0085566490888595,60.0,-11.322306632995604,-0.0,-8.254463068624318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.52087066252716e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001002593417069,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,7.405121868941933e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,0.0001002593635348,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.000475587148685,289.884033203125,294.1499938964844,272.5683288574219,271.5790100097656,272.3123779296875,272.51080322265625,288.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144349653273,7.551961722640499e-09,0.0010144273983314,-0.0188365168869495,0.0,0.0,0.0,-0.0085566490888595,60.0,-11.322306632995604,-0.0,-8.254463068624318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,9.513861004961656e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.000100185519841,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.399669266305864e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,0.0001001855416689,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0004752369713969,289.8759155273437,294.1499938964844,272.58697509765625,271.5953063964844,272.3171691894531,272.5290222167969,288.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464624474096127e-09,0.0010136805940419,-0.018607772886753,0.0,0.0,0.0,-0.0085133519023656,60.0,-11.29416847229004,-0.0,-8.242312077300087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,9.513861004961656e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.000100185519841,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.399669266305864e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,0.0001001855416689,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0004752369713969,289.8759155273437,294.1499938964844,272.58697509765625,271.5953063964844,272.3171691894531,272.5290222167969,288.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464624474096127e-09,0.0010136805940419,-0.018607772886753,0.0,0.0,0.0,-0.0085133519023656,60.0,-11.29416847229004,-0.0,-8.242312077300087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,9.51081674429588e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,0.0001001534692477,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,7.39730239729397e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001001534837996,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004750849329866,289.87188720703125,294.1499938964844,272.5964050292969,271.60321044921875,272.3196716308594,272.53814697265625,288.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.426702808288611e-09,0.0010133562609553,-0.0185084491968154,0.0,0.0,0.0,-0.0084945522248744,60.0,-11.280625343322754,-0.0,-8.23703913965801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,9.508016955805942e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0001001239870674,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,7.395124703180045e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.0001001240016194,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0004749450890813,289.8678283691406,294.1499938964844,272.6058959960937,271.6109619140625,272.3222351074219,272.5472717285156,288.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.3918253740146164e-09,0.0010130580049008,-0.0184170994907617,0.0,0.0,0.0,-0.0084772612899541,60.0,-11.267366409301758,-0.0,-8.232191106571919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,9.503166074864566e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.000100072902569,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,7.39135139156133e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001000729243969,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0004747027705889,289.8597106933594,294.1499938964844,272.62506103515625,271.62603759765625,272.3275451660156,272.5655822753906,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331391937981379e-09,0.0010125412372872,-0.0182588156312704,0.0,0.0,0.0,-0.0084473025053739,60.0,-11.241679191589355,-0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,9.503166074864566e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.000100072902569,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,7.39135139156133e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001000729243969,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0004747027705889,289.8597106933594,294.1499938964844,272.62506103515625,271.62603759765625,272.3275451660156,272.5655822753906,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331391937981379e-09,0.0010125412372872,-0.0182588156312704,0.0,0.0,0.0,-0.0084473025053739,60.0,-11.241679191589355,-0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,9.499133011559024e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001000304328044,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,7.388214726233855e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001000304473564,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004745012847706,289.8515930175781,294.1499938964844,272.6444702148437,271.6405639648437,272.3330993652344,272.583984375,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281143687976055e-09,0.0010121115483343,-0.0181272067129611,0.0,0.0,0.0,-0.0084223914891481,60.0,-11.216896057128906,-0.0,-8.216814961770069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,9.499133011559024e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001000304328044,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,7.388214726233855e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001000304473564,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004745012847706,289.8515930175781,294.1499938964844,272.6444702148437,271.6405639648437,272.3330993652344,272.583984375,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281143687976055e-09,0.0010121115483343,-0.0181272067129611,0.0,0.0,0.0,-0.0084223914891481,60.0,-11.216896057128906,-0.0,-8.216814961770069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0004743366152979,289.8434753417969,294.1499938964844,272.6640930175781,271.65460205078125,272.3388671875,272.60260009765625,288.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007609420596e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,-0.008402032777667,60.0,-11.192975044250488,-0.0,-8.211112856315594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0004743366152979,289.8434753417969,294.1499938964844,272.6640930175781,271.65460205078125,272.3388671875,272.60260009765625,288.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007609420596e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,-0.008402032777667,60.0,-11.192975044250488,-0.0,-8.211112856315594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0004742091114167,289.8353271484375,294.1499938964844,272.68389892578125,271.66815185546875,272.344970703125,272.6214599609375,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276642245437e-09,0.0010114883771166,-0.0179363526403903,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.16990852355957,-0.0,-8.206699675383788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0004742091114167,289.8353271484375,294.1499938964844,272.68389892578125,271.66815185546875,272.344970703125,272.6214599609375,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276642245437e-09,0.0010114883771166,-0.0179363526403903,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.16990852355957,-0.0,-8.206699675383788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0004741530283354,289.8312683105469,294.1499938964844,272.6938781738281,271.6748046875,272.3480834960937,272.6309509277344,288.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.158556938171388,-0.0,-8.204758472629693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647888183594,0.0,0.0,0.0004741061129607,289.8271789550781,294.1499938964844,272.70391845703125,271.68133544921875,272.35125732421875,272.6405029296875,288.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.147369384765623,-0.0,-8.203135593021217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004740339936688,289.81903076171875,294.1499938964844,272.7240905761719,271.6941223144531,272.3578186035156,272.6597900390625,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12546730041504,-0.0,-8.200640166933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004740339936688,289.81903076171875,294.1499938964844,272.7240905761719,271.6941223144531,272.3578186035156,272.6597900390625,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12546730041504,-0.0,-8.200640166933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004739833530038,289.81085205078125,294.1499938964844,272.744384765625,271.70660400390625,272.3646240234375,272.67926025390625,288.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10403537750244,-0.0,-8.198889389632313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004739833530038,289.81085205078125,294.1499938964844,272.744384765625,271.70660400390625,272.3646240234375,272.67926025390625,288.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10403537750244,-0.0,-8.198889389632313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004739572759717,289.8026733398437,294.1499938964844,272.7648010253906,271.71881103515625,272.3716735839844,272.6989440917969,288.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.083169937133787,-0.0,-8.197987000357898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004739572759717,289.8026733398437,294.1499938964844,272.7648010253906,271.71881103515625,272.3716735839844,272.6989440917969,288.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.083169937133787,-0.0,-8.197987000357898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0004739470896311,289.79449462890625,294.1499938964844,272.78533935546875,271.73077392578125,272.37896728515625,272.71881103515625,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06265640258789,-0.0,-8.197635281703698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0004739470896311,289.79449462890625,294.1499938964844,272.78533935546875,271.73077392578125,272.37896728515625,272.71881103515625,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06265640258789,-0.0,-8.197635281703698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0004739489522762,289.7904052734375,294.1499938964844,272.795654296875,271.7366943359375,272.3826904296875,272.72882080078125,288.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.052553176879885,-0.0,-8.197699941092652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0004739552387036,289.7862854003906,294.1499938964844,272.80596923828125,271.7425842285156,272.386474609375,272.7388610839844,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.042545318603516,-0.0,-8.197917367169796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.000473979889648,289.778076171875,294.1499938964844,272.8266296386719,271.7542419433594,272.3942565917969,272.75909423828125,288.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022815704345703,-0.0,-8.198771439538177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.000473979889648,289.778076171875,294.1499938964844,272.8266296386719,271.7542419433594,272.3942565917969,272.75909423828125,288.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022815704345703,-0.0,-8.198771439538177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.000474015425425,289.7698669433594,294.1499938964844,272.84735107421875,271.76580810546875,272.4022216796875,272.7794494628906,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.003344535827637,-0.0,-8.200001389013779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.000474015425425,289.7698669433594,294.1499938964844,272.84735107421875,271.76580810546875,272.4022216796875,272.7794494628906,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.003344535827637,-0.0,-8.200001389013779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
