time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0445251464844,297.1499938964844,293.1499938964844,0.0007757733692415,-68.84718322753906,287.6760559082031,0.533343493938446,0.050000000745058,0.0459414422512054,291.3591003417969,297.1499938964844,293.1499938964844,0.000614340242464,-57.41277313232422,287.4585266113281,0.533343493938446,0.050000000745058,0.048378549516201,291.0320129394531,297.1499938964844,293.1499938964844,0.0004854039871133,-29.36267852783203,287.1168518066406,0.533343493938446,0.050000000745058,0.0357322320342063,290.79412841796875,297.1499938964844,293.1499938964844,0.0005106480093672,-45.39968490600586,287.1862487792969,0.533343493938446,0.050000000745058,0.048378549516201,291.6011962890625,297.1499938964844,293.1499938964844,0.0002085269516101,-9.450386073694973e-08,287.24755859375,0.533343493938446,0.050000000745058,0.2294870167970657,286.7245178222656,291.1499938964844,271.3183288574219,270.188232421875,283.18426513671875,291.6025085449219,286.5000915527344,1.0,0.1565174758434295,0.8501303195953369,0.8501303195953369,1.0,1.0,-0.489516407251358,0.203589379787445,0.2859270274639129,0.0801711827516555,0.0,0.0,1.0,27.24165725708008,60.0,-1123.274658203125,-2691.859619140625,34.53006362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,303.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,2849.912353515625,18000.0,0.0,0.0,5.514197255251929e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036851305514574,0.0368519984185695,-6.934831162652699e-07,0.0,5.5962093625794296e-08,0.0,0.0,0.2582984864711761,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522155761719,297.1499938964844,293.1499938964844,0.0017416804330423,-147.69676208496094,290.08563232421875,0.5102649331092834,0.050000000745058,0.0461802408099174,291.35797119140625,297.1499938964844,293.1499938964844,0.0014884584816172,-132.9198455810547,289.710693359375,0.5102649331092834,0.050000000745058,0.048630017787218,291.0418701171875,297.1499938964844,293.1499938964844,0.0014233071124181,-93.8769989013672,289.5837097167969,0.5102649331092834,0.050000000745058,0.0359179675579071,290.81201171875,297.1499938964844,293.1499938964844,0.0015615929150953,-139.45068359375,289.7800598144531,0.5102649331092834,0.050000000745058,0.048630017787218,291.6054382324219,297.1499938964844,293.1499938964844,0.0013028455432504,-551.8888549804688,289.3388366699219,0.5102649331092834,0.050000000745058,0.2306798696517944,287.70166015625,291.1499938964844,271.2752990722656,270.15545654296875,283.0822448730469,291.6033020019531,288.4004821777344,1.0,0.1693465113639831,0.9234106540679932,0.9234106540679932,1.0,1.0,-0.492061048746109,0.2065383344888687,0.2855226993560791,0.0823362469673156,0.0,0.0,1.0,33.62639617919922,60.0,2601.231689453125,-6796.029296875,41.07735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5885009765625,308.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,9065.3515625,18000.0,0.0,0.0,0.0291388407349586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668934941291808,0.9669011831283568,-7.727193406026345e-06,0.0,2.957221840915736e-05,0.0,0.0,100.57550048828124,0.0,0.0,0.0,0.5448228716850281,4.0,0.0,1.0
799680,291.0522155761719,297.1499938964844,293.1499938964844,0.0017416804330423,-147.69676208496094,290.08563232421875,0.5102649331092834,0.050000000745058,0.0461802408099174,291.35797119140625,297.1499938964844,293.1499938964844,0.0014884584816172,-132.9198455810547,289.710693359375,0.5102649331092834,0.050000000745058,0.048630017787218,291.0418701171875,297.1499938964844,293.1499938964844,0.0014233071124181,-93.8769989013672,289.5837097167969,0.5102649331092834,0.050000000745058,0.0359179675579071,290.81201171875,297.1499938964844,293.1499938964844,0.0015615929150953,-139.45068359375,289.7800598144531,0.5102649331092834,0.050000000745058,0.048630017787218,291.6054382324219,297.1499938964844,293.1499938964844,0.0013028455432504,-551.8888549804688,289.3388366699219,0.5102649331092834,0.050000000745058,0.2306798696517944,287.70166015625,291.1499938964844,271.2752990722656,270.15545654296875,283.0822448730469,291.6033020019531,288.4004821777344,1.0,0.1693465113639831,0.9234106540679932,0.9234106540679932,1.0,1.0,-0.492061048746109,0.2065383344888687,0.2855226993560791,0.0823362469673156,0.0,0.0,1.0,33.62639617919922,60.0,2601.231689453125,-6796.029296875,41.07735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5885009765625,308.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,9065.3515625,18000.0,0.0,0.0,0.0291388407349586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668934941291808,0.9669011831283568,-7.727193406026345e-06,0.0,2.957221840915736e-05,0.0,0.0,100.57550048828124,0.0,0.0,0.0,0.5448228716850281,4.0,0.0,1.0
799740,291.08612060546875,297.1499938964844,293.1499938964844,0.0022037839516997,-176.05841064453125,292.54595947265625,0.4976743161678314,0.050000000745058,0.046357475221157,291.3773803710937,297.1499938964844,293.1499938964844,0.001906250603497,-160.379150390625,292.1297912597656,0.4976743161678314,0.050000000745058,0.0488166511058807,291.07177734375,297.1499938964844,293.1499938964844,0.0019203450065106,-119.33113098144533,292.1294250488281,0.4976743161678314,0.050000000745058,0.036055814474821,290.8445129394531,297.1499938964844,293.1499938964844,0.0021164307836443,-178.0548553466797,292.3956298828125,0.4976743161678314,0.050000000745058,0.0488166511058807,291.6294250488281,297.1499938964844,293.1499938964844,0.0015818610554561,-631.319091796875,291.682373046875,0.4976743161678314,0.050000000745058,0.2315651774406433,289.58599853515625,291.1499938964844,271.2387390136719,270.12921142578125,283.0373229980469,291.62451171875,289.9635925292969,1.0,0.1782180517911911,0.9863196015357972,0.9863196015357972,1.0,1.0,-0.4939495921134949,0.2082923203706741,0.2856572866439819,0.0835315585136413,0.0,0.0,1.0,38.36516571044922,60.0,2405.3125,-6590.48486328125,45.979774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8853759765625,307.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,14578.578125,18000.0,0.0,0.0,0.058051660656929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280596494674685,1.228072166442871,-1.245504699909361e-05,0.0,5.891505861654878e-05,0.0,0.0,205.92727661132807,0.0,0.0,0.0,0.676300048828125,4.0,0.0,1.0
799800,291.0927734375,297.1499938964844,293.1499938964844,0.0022803246974945,-180.88302612304688,292.85015869140625,0.4960024356842041,0.050000000745058,0.0463841632008552,291.3814697265625,297.1499938964844,293.1499938964844,0.0019757468253374,-165.05345153808594,292.42742919921875,0.4960024356842041,0.050000000745058,0.0488447584211826,291.0776672363281,297.1499938964844,293.1499938964844,0.002002079738304,-123.53215026855467,292.44482421875,0.4960024356842041,0.050000000745058,0.0360765717923641,290.85064697265625,297.1499938964844,293.1499938964844,0.0022079115733504,-184.4363555908203,292.72247314453125,0.4960024356842041,0.050000000745058,0.0488447584211826,291.6343688964844,297.1499938964844,293.1499938964844,0.0016393590485677,-649.6565551757812,291.96697998046875,0.4960024356842041,0.050000000745058,0.2316984981298446,289.8000183105469,291.1499938964844,271.2327575683594,270.12506103515625,283.03228759765625,291.62921142578125,290.1500549316406,1.0,0.1795127391815185,0.9966909289360046,0.9966909289360046,1.0,1.0,-0.4942339956760406,0.2085319459438324,0.2857020497322082,0.0836891531944274,0.0,0.0,1.0,39.07878875732422,60.0,2318.124755859375,-6549.56689453125,46.7212142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6584777832031,307.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,15110.484375,19080.0,0.0,0.0,0.0628002658486366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502645254135132,1.2502775192260742,-1.2909512406622524e-05,0.0,6.373428186634555e-05,0.0,0.0,217.3006286621093,0.0,0.0,0.0,0.7024726867675781,4.0,0.0,1.0
799860,291.14306640625,297.1499938964844,293.1499938964844,0.002771760802716,-210.6786193847656,294.6190795898437,0.4862618148326874,0.050000000745058,0.0465529821813106,291.4135437011719,297.1499938964844,293.1499938964844,0.0024240356869995,-194.1197052001953,294.15679931640625,0.4862618148326874,0.050000000745058,0.0490225329995155,291.1224060058594,297.1499938964844,293.1499938964844,0.0025265580043196,-149.42449951171875,294.2801513671875,0.4862618148326874,0.050000000745058,0.036207877099514,290.8966369628906,297.1499938964844,293.1499938964844,0.0027971537783741,-223.87481689453125,294.6326599121094,0.4862618148326874,0.050000000745058,0.0490225329995155,291.6729736328125,297.1499938964844,293.1499938964844,0.0020071326289325,-762.6007690429688,293.60797119140625,0.4862618148326874,0.050000000745058,0.2325417846441269,291.0085144042969,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6669006347656,291.2629089355469,1.0,0.1874789744615554,0.9970422387123108,0.9970422387123108,1.0,1.0,-0.4960329532623291,0.2093488574028015,0.2866840958595276,0.084006480872631,0.0,0.0,0.9909605383872986,43.59286880493164,48.0,1729.72802734375,-6320.31494140625,51.4306869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4625549316406,306.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9921875,19080.0,0.0,0.0,0.0953525230288505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366512656211853,1.366528034210205,-1.5423991499119438e-05,0.0,9.677069465396926e-05,0.0,0.0,283.7524108886719,0.0,0.0,0.0,0.7476163506507874,4.0,0.0,1.0
799920,291.14306640625,297.1499938964844,293.1499938964844,0.002771760802716,-210.6786193847656,294.6190795898437,0.4862618148326874,0.050000000745058,0.0465529821813106,291.4135437011719,297.1499938964844,293.1499938964844,0.0024240356869995,-194.1197052001953,294.15679931640625,0.4862618148326874,0.050000000745058,0.0490225329995155,291.1224060058594,297.1499938964844,293.1499938964844,0.0025265580043196,-149.42449951171875,294.2801513671875,0.4862618148326874,0.050000000745058,0.036207877099514,290.8966369628906,297.1499938964844,293.1499938964844,0.0027971537783741,-223.87481689453125,294.6326599121094,0.4862618148326874,0.050000000745058,0.0490225329995155,291.6729736328125,297.1499938964844,293.1499938964844,0.0020071326289325,-762.6007690429688,293.60797119140625,0.4862618148326874,0.050000000745058,0.2325417846441269,291.0085144042969,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6669006347656,291.2629089355469,1.0,0.1874789744615554,0.9970422387123108,0.9970422387123108,1.0,1.0,-0.4960329532623291,0.2093488574028015,0.2866840958595276,0.084006480872631,0.0,0.0,0.9909605383872986,43.59286880493164,48.0,1729.72802734375,-6320.31494140625,51.4306869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4625549316406,306.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9921875,19080.0,0.0,0.0,0.0953525230288505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366512656211853,1.366528034210205,-1.5423991499119438e-05,0.0,9.677069465396926e-05,0.0,0.0,283.7524108886719,0.0,0.0,0.0,0.7476163506507874,4.0,0.0,1.0
799980,291.1943359375,297.1499938964844,293.1499938964844,0.00318657560274,-233.84825134277344,295.9771728515625,0.4839681982994079,0.050000000745058,0.0465951524674892,291.4476013183594,297.1499938964844,293.1499938964844,0.0028027275111526,-216.8667449951172,295.48638916015625,0.4839681982994079,0.050000000745058,0.0490669421851635,291.1689147949219,297.1499938964844,293.1499938964844,0.0029683914035558,-169.56935119628906,295.6893005371094,0.4839681982994079,0.050000000745058,0.0362406745553016,290.94354248046875,297.1499938964844,293.1499938964844,0.0032995175570249,-254.8395538330078,296.105224609375,0.4839681982994079,0.050000000745058,0.0490669421851635,291.7140808105469,297.1499938964844,293.1499938964844,0.0023104401770979,-848.5845947265625,294.85888671875,0.4839681982994079,0.050000000745058,0.2327524423599243,291.9319763183594,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,291.7078857421875,292.13055419921875,1.0,0.1889268904924392,0.9973934888839722,0.9973934888839722,1.0,1.0,-0.496482640504837,0.2095439434051513,0.2869386970996856,0.0840948447585105,0.0,0.0,0.8225752711296082,44.72067642211914,36.0,1264.4005126953125,-6148.4189453125,52.61248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9232788085937,305.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.029296875,19080.0,0.0,0.0,0.1247776076197624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879620790481567,1.2879767417907717,-1.4727718735230155e-05,0.0,0.0001266334147658,0.0,0.0,249.55674743652344,0.0,0.0,0.0,0.708317756652832,4.0,0.0,1.0
800040,291.1943359375,297.1499938964844,293.1499938964844,0.00318657560274,-233.84825134277344,295.9771728515625,0.4839681982994079,0.050000000745058,0.0465951524674892,291.4476013183594,297.1499938964844,293.1499938964844,0.0028027275111526,-216.8667449951172,295.48638916015625,0.4839681982994079,0.050000000745058,0.0490669421851635,291.1689147949219,297.1499938964844,293.1499938964844,0.0029683914035558,-169.56935119628906,295.6893005371094,0.4839681982994079,0.050000000745058,0.0362406745553016,290.94354248046875,297.1499938964844,293.1499938964844,0.0032995175570249,-254.8395538330078,296.105224609375,0.4839681982994079,0.050000000745058,0.0490669421851635,291.7140808105469,297.1499938964844,293.1499938964844,0.0023104401770979,-848.5845947265625,294.85888671875,0.4839681982994079,0.050000000745058,0.2327524423599243,291.9319763183594,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,291.7078857421875,292.13055419921875,1.0,0.1889268904924392,0.9973934888839722,0.9973934888839722,1.0,1.0,-0.496482640504837,0.2095439434051513,0.2869386970996856,0.0840948447585105,0.0,0.0,0.8225752711296082,44.72067642211914,36.0,1264.4005126953125,-6148.4189453125,52.61248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9232788085937,305.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.029296875,19080.0,0.0,0.0,0.1247776076197624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879620790481567,1.2879767417907717,-1.4727718735230155e-05,0.0,0.0001266334147658,0.0,0.0,249.55674743652344,0.0,0.0,0.0,0.708317756652832,4.0,0.0,1.0
800100,291.2188720703125,297.1499938964844,293.1499938964844,0.0033730794675648,-243.80284118652344,296.54571533203125,0.4851819276809692,0.050000000745058,0.046572770923376,291.46441650390625,297.1499938964844,293.1499938964844,0.0029719856102019,-226.6131286621093,296.042236328125,0.4851819276809692,0.050000000745058,0.0490433685481548,291.1916198730469,297.1499938964844,293.1499938964844,0.0031661631073802,-178.18136596679688,296.2784729003906,0.4851819276809692,0.050000000745058,0.0362232662737369,290.9663391113281,297.1499938964844,293.1499938964844,0.0035266049671918,-268.15216064453125,296.722900390625,0.4851819276809692,0.050000000745058,0.0490433685481548,291.7344665527344,297.1499938964844,293.1499938964844,0.0024433534126728,-884.64208984375,295.3779296875,0.4851819276809692,0.050000000745058,0.2326406240463256,292.3126525878906,291.1499938964844,271.1283874511719,270.0581970214844,283.0392150878906,291.72833251953125,292.485107421875,1.0,0.1877366304397583,0.9975691437721252,0.9975691437721252,1.0,1.0,-0.4962441921234131,0.2094370275735855,0.2868071794509887,0.0840674042701721,0.0,0.0,0.7066984176635742,44.12229919433594,36.0,1066.1566162109375,-6039.71240234375,51.985198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22565.7734375,18000.0,0.0,0.0,0.1378105282783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194448471069336,1.1194576025009155,-1.2713022442767397e-05,0.0,0.0001398601598339,0.0,0.0,179.96279907226562,0.0,0.0,0.0,0.6145827174186707,4.0,0.0,1.0
800160,291.24224853515625,297.1499938964844,293.1499938964844,0.0035512514878064,-253.276596069336,297.05010986328125,0.4876901805400848,0.050000000745058,0.0465270429849624,291.48077392578125,297.1499938964844,293.1499938964844,0.0031326343305408,-235.8363342285156,296.53369140625,0.4876901805400848,0.050000000745058,0.0489952191710472,291.2134094238281,297.1499938964844,293.1499938964844,0.0033543033059686,-186.3090362548828,296.80078125,0.4876901805400848,0.050000000745058,0.0361877009272575,290.9880676269531,297.1499938964844,293.1499938964844,0.003744269022718,-280.76104736328125,297.2727966308594,0.4876901805400848,0.050000000745058,0.0489952191710472,291.7543334960937,297.1499938964844,293.1499938964844,0.0025679545942693,-918.3896484375,295.83319091796875,0.4876901805400848,0.050000000745058,0.2324122190475464,292.63775634765625,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,291.7483825683594,292.77880859375,1.0,0.1854593604803085,0.997775673866272,0.997775673866272,1.0,1.0,-0.4957570433616638,0.209220290184021,0.2865367531776428,0.08400259912014,0.0,0.0,0.5746652483940125,42.89982223510742,25.0,855.8283081054688,-5822.9697265625,50.705474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96209716796875,305.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23424.4765625,18000.0,0.0,0.0,0.1494051218032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261597752571106,0.8261692523956299,-9.442152077099308e-06,0.0,0.0001516272022854,0.0,0.0,91.19367218017578,0.0,0.0,0.0,0.5019004940986633,4.0,0.0,1.0
800220,291.28466796875,297.1499938964844,293.1499938964844,0.0039190724492073,-274.7322082519531,297.8466796875,0.4958713352680206,0.050000000745058,0.046386282891035,291.5111999511719,297.1499938964844,293.1499938964844,0.0034592987503856,-256.3887634277344,297.296875,0.4958713352680206,0.050000000745058,0.0488469898700714,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372382357716,-204.13619995117188,297.6247253417969,0.4958713352680206,0.050000000745058,0.0360782220959663,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924677789211,-308.4579467773437,298.1563415527344,0.4958713352680206,0.050000000745058,0.0488469898700714,291.791259765625,297.1499938964844,293.1499938964844,0.0028174521867185,-993.293701171875,296.51678466796875,0.4958713352680206,0.050000000745058,0.2317090928554535,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.06610107421875,1.0,0.1784986853599548,0.9981887936592102,0.9981887936592102,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043445110321,0.0837962180376052,0.0,0.0,0.2918213903903961,39.13652420043945,25.0,235.4935913085937,-4787.236328125,46.781192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57244873046875,303.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,21493.91015625,18000.0,0.0,0.0,0.1670267432928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980384528636932,0.2980439066886902,-5.452823188534239e-06,0.0,0.0001695109094725,0.0,0.0,15.69275188446045,0.0,0.0,0.0,0.3234511613845825,4.0,0.0,1.0
800280,291.28466796875,297.1499938964844,293.1499938964844,0.0039190724492073,-274.7322082519531,297.8466796875,0.4958713352680206,0.050000000745058,0.046386282891035,291.5111999511719,297.1499938964844,293.1499938964844,0.0034592987503856,-256.3887634277344,297.296875,0.4958713352680206,0.050000000745058,0.0488469898700714,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372382357716,-204.13619995117188,297.6247253417969,0.4958713352680206,0.050000000745058,0.0360782220959663,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924677789211,-308.4579467773437,298.1563415527344,0.4958713352680206,0.050000000745058,0.0488469898700714,291.791259765625,297.1499938964844,293.1499938964844,0.0028174521867185,-993.293701171875,296.51678466796875,0.4958713352680206,0.050000000745058,0.2317090928554535,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.06610107421875,1.0,0.1784986853599548,0.9981887936592102,0.9981887936592102,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043445110321,0.0837962180376052,0.0,0.0,0.2918213903903961,39.13652420043945,25.0,235.4935913085937,-4787.236328125,46.781192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57244873046875,303.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,21493.91015625,18000.0,0.0,0.0,0.1670267432928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980384528636932,0.2980439066886902,-5.452823188534239e-06,0.0,0.0001695109094725,0.0,0.0,15.69275188446045,0.0,0.0,0.0,0.3234511613845825,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044068600982427,-310.07196044921875,298.2888488769531,0.503253161907196,0.050000000745058,0.0462738685309886,291.5367736816406,297.1499938964844,293.1499938964844,0.0038823292125016,-289.646240234375,297.6767883300781,0.503253161907196,0.050000000745058,0.0487286113202571,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300559580326,-232.1021270751953,298.07977294921875,0.503253161907196,0.050000000745058,0.0359907858073711,291.0600280761719,297.1499938964844,293.1499938964844,0.0047758077271282,-351.5552673339844,298.69586181640625,0.503253161907196,0.050000000745058,0.0487286113202571,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388227362185,-1116.80029296875,296.7805480957031,0.503253161907196,0.050000000745058,0.2311475574970245,292.8543395996094,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.71783447265625,1.0,0.173115998506546,0.9986019134521484,0.9986019134521484,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550295352935,0.0,0.0,0.0690769404172897,36.13132095336914,25.0,-630.6118774414062,-3434.87744140625,43.66395950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7092590332031,301.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.703125,18000.0,0.0,0.0,0.1758389919996261,0.0,0.0,0.0,0.0,1.0,0.0001093035170924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079358384013176,0.1079830229282379,-4.718584023066797e-05,0.0,0.0001784542255336,0.0,0.0,4.38801383972168,0.0,0.0,0.0,0.275938481092453,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044068600982427,-310.07196044921875,298.2888488769531,0.503253161907196,0.050000000745058,0.0462738685309886,291.5367736816406,297.1499938964844,293.1499938964844,0.0038823292125016,-289.646240234375,297.6767883300781,0.503253161907196,0.050000000745058,0.0487286113202571,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300559580326,-232.1021270751953,298.07977294921875,0.503253161907196,0.050000000745058,0.0359907858073711,291.0600280761719,297.1499938964844,293.1499938964844,0.0047758077271282,-351.5552673339844,298.69586181640625,0.503253161907196,0.050000000745058,0.0487286113202571,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388227362185,-1116.80029296875,296.7805480957031,0.503253161907196,0.050000000745058,0.2311475574970245,292.8543395996094,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.71783447265625,1.0,0.173115998506546,0.9986019134521484,0.9986019134521484,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550295352935,0.0,0.0,0.0690769404172897,36.13132095336914,25.0,-630.6118774414062,-3434.87744140625,43.66395950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7092590332031,301.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.703125,18000.0,0.0,0.0,0.1758389919996261,0.0,0.0,0.0,0.0,1.0,0.0001093035170924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079358384013176,0.1079830229282379,-4.718584023066797e-05,0.0,0.0001784542255336,0.0,0.0,4.38801383972168,0.0,0.0,0.0,0.275938481092453,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050372355617582,-359.4042663574219,298.5195007324219,0.5095700621604919,0.050000000745058,0.0461889840662479,291.55615234375,297.1499938964844,293.1499938964844,0.0044201086275279,-336.0439453125,297.81463623046875,0.5095700621604919,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573957756161,-270.5917663574219,298.3133850097656,0.5095700621604919,0.050000000745058,0.0359247662127018,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276271887123,-410.3568115234375,299.0418395996094,0.5095700621604919,0.050000000745058,0.0486392267048358,291.8458557128906,297.1499938964844,293.1499938964844,0.0035477129276841,-1292.456298828125,296.7611083984375,0.5095700621604919,0.050000000745058,0.2307235449552536,292.2059326171875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0324401855469,1.0,0.1688160449266433,0.9990426898002625,0.9990426898002625,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0,33.86262512207031,25.0,-1104.05029296875,-1631.2413330078125,41.32039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27081298828125,297.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18336.837890625,18000.0,0.0,0.0,0.1749591529369354,0.0,0.0,0.0,0.0,1.0,0.0068667847663164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163378119468688,0.0635775551199913,-0.0472397468984127,0.0,0.0001775612909113,0.0,0.0,2.414755821228028,0.0,0.0,0.0,0.2638959586620331,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050372355617582,-359.4042663574219,298.5195007324219,0.5095700621604919,0.050000000745058,0.0461889840662479,291.55615234375,297.1499938964844,293.1499938964844,0.0044201086275279,-336.0439453125,297.81463623046875,0.5095700621604919,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573957756161,-270.5917663574219,298.3133850097656,0.5095700621604919,0.050000000745058,0.0359247662127018,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276271887123,-410.3568115234375,299.0418395996094,0.5095700621604919,0.050000000745058,0.0486392267048358,291.8458557128906,297.1499938964844,293.1499938964844,0.0035477129276841,-1292.456298828125,296.7611083984375,0.5095700621604919,0.050000000745058,0.2307235449552536,292.2059326171875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0324401855469,1.0,0.1688160449266433,0.9990426898002625,0.9990426898002625,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0,33.86262512207031,25.0,-1104.05029296875,-1631.2413330078125,41.32039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27081298828125,297.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18336.837890625,18000.0,0.0,0.0,0.1749591529369354,0.0,0.0,0.0,0.0,1.0,0.0068667847663164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163378119468688,0.0635775551199913,-0.0472397468984127,0.0,0.0001775612909113,0.0,0.0,2.414755821228028,0.0,0.0,0.0,0.2638959586620331,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059778443537652,-441.6417846679688,298.4588623046875,0.5150671601295471,0.050000000745058,0.0461227037012577,291.5690612792969,297.1499938964844,293.1499938964844,0.0051953867077827,-412.8919372558594,297.6009521484375,0.5150671601295471,0.050000000745058,0.0485694259405136,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775033637881,-333.9652099609375,298.24188232421875,0.5150671601295471,0.050000000745058,0.0358732119202613,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667660139501,-507.0602722167969,299.1430053710937,0.5150671601295471,0.050000000745058,0.0485694259405136,291.8614501953125,297.1499938964844,293.1499938964844,0.0041181929409503,-1583.580078125,296.30279541015625,0.5150671601295471,0.050000000745058,0.2303924560546875,290.7315673828125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3279724121094,1.0,0.1653743535280227,0.9994834065437316,0.9994834065437316,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461616516113,0.0,0.0,0.1045634150505065,32.091461181640625,25.0,-1560.6474609375,-3575.649169921875,39.49658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,299.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17760.8984375,18000.0,0.0,0.0,0.1553259044885635,0.0,0.0,0.0,0.0,1.0,0.0061355512589216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776057392358779,0.1202283054590225,-0.0426225662231445,0.0,0.0001576360373292,0.0,0.0,4.558064937591553,0.0,0.0,0.0,0.2696685791015625,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059778443537652,-441.6417846679688,298.4588623046875,0.5150671601295471,0.050000000745058,0.0461227037012577,291.5690612792969,297.1499938964844,293.1499938964844,0.0051953867077827,-412.8919372558594,297.6009521484375,0.5150671601295471,0.050000000745058,0.0485694259405136,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775033637881,-333.9652099609375,298.24188232421875,0.5150671601295471,0.050000000745058,0.0358732119202613,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667660139501,-507.0602722167969,299.1430053710937,0.5150671601295471,0.050000000745058,0.0485694259405136,291.8614501953125,297.1499938964844,293.1499938964844,0.0041181929409503,-1583.580078125,296.30279541015625,0.5150671601295471,0.050000000745058,0.2303924560546875,290.7315673828125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3279724121094,1.0,0.1653743535280227,0.9994834065437316,0.9994834065437316,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461616516113,0.0,0.0,0.1045634150505065,32.091461181640625,25.0,-1560.6474609375,-3575.649169921875,39.49658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,299.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17760.8984375,18000.0,0.0,0.0,0.1553259044885635,0.0,0.0,0.0,0.0,1.0,0.0061355512589216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776057392358779,0.1202283054590225,-0.0426225662231445,0.0,0.0001576360373292,0.0,0.0,4.558064937591553,0.0,0.0,0.0,0.2696685791015625,4.0,0.0,1.0
800700,291.369384765625,297.1499938964844,293.1499938964844,0.0063400538638234,-464.4789123535156,298.63897705078125,0.5175267457962036,0.050000000745058,0.046095073223114,291.5735168457031,297.1499938964844,293.1499938964844,0.0054999156855046,-435.1094055175781,297.726318359375,0.5175267457962036,0.050000000745058,0.0485403314232826,291.3353881835937,297.1499938964844,293.1499938964844,0.0061384448781609,-352.0621337890625,298.42364501953125,0.5175267457962036,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118604391813,-533.8814697265625,299.3882141113281,0.5175267457962036,0.050000000745058,0.0485403314232826,291.8667297363281,297.1499938964844,293.1499938964844,0.0043536243028938,-1673.7750244140625,296.3388061523437,0.5175267457962036,0.050000000745058,0.2302544265985489,290.39801025390625,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,291.86505126953125,290.5218200683594,1.0,0.1639165878295898,0.9997037649154664,0.9997037649154664,1.0,1.0,-0.4911540150642395,0.2071015238761901,0.2840525209903717,0.0835432931780815,0.0,0.0,0.1944725066423416,31.353271484375,25.0,-283.6531982421875,-4351.17529296875,38.73795700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525207519531,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17809.08203125,18000.0,0.0,0.0,0.1435022205114364,0.0,0.0,0.0,0.0,1.0,0.0022370070219039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229461804032325,0.1322404742240905,-0.0092942984774708,0.0,0.0001456365134799,0.0,0.0,5.124887466430664,0.0,0.0,0.0,0.2734629511833191,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065342434681952,-469.5937805175781,299.0682067871094,0.5198038816452026,0.050000000745058,0.0460705049335956,291.5790100097656,297.1499938964844,293.1499938964844,0.0056595262140035,-440.185791015625,298.1452331542969,0.5198038816452026,0.050000000745058,0.0485144592821598,291.3427429199219,297.1499938964844,293.1499938964844,0.0063384822569787,-356.6415100097656,298.8655700683594,0.5198038816452026,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073700984939932,-540.9425659179688,299.84942626953125,0.5198038816452026,0.050000000745058,0.0485144592821598,291.87322998046875,297.1499938964844,293.1499938964844,0.0044673895463347,-1692.8590087890625,296.7328796386719,0.5198038816452026,0.050000000745058,0.2301317155361175,290.70758056640625,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.8711853027344,290.8738098144531,1.0,0.1626086682081222,0.999763011932373,0.999763011932373,0.9998400211334229,1.0,-0.4908922612667084,0.2069691121578216,0.2839231193065643,0.0835482701659202,0.0,0.0,0.1938240379095077,30.697046279907227,25.0,289.6151123046875,-4678.28955078125,38.06429672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5345764160156,306.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.17578125,18000.0,0.0,0.0,0.1363483071327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142506718635559,0.1425109803676605,-4.254231953382259e-06,0.0,0.0001383761991746,0.0,0.0,5.601620674133301,0.0,0.0,0.0,0.2758460938930511,4.0,0.0,1.0
800820,291.3955993652344,297.1499938964844,293.1499938964844,0.0069750221446156,-485.94537353515625,299.81805419921875,0.523845374584198,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060122003778815,-455.7606506347656,298.8700256347656,0.523845374584198,0.050000000745058,0.0484708733856678,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885392345488,-370.3546142578125,299.63922119140625,0.523845374584198,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709123820066,-562.4776000976562,300.67010498046875,0.523845374584198,0.050000000745058,0.0484708733856678,291.88885498046875,297.1499938964844,293.1499938964844,0.0047049294225871,-1748.423828125,297.39697265625,0.523845374584198,0.050000000745058,0.2299249619245529,291.171142578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22869873046875,1.0,0.1603791415691375,0.9998815059661864,0.9998815059661864,0.9995200634002686,1.0,-0.4904511868953705,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1550454348325729,29.591691970825195,25.0,397.3896484375,-4536.95068359375,36.93115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0699768066406,306.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.1242962628602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270799338817596,0.127084195613861,-4.265178176865447e-06,0.0,0.0001261449069716,0.0,0.0,4.989564418792725,0.0,0.0,0.0,0.2741511166095733,4.0,0.0,1.0
800880,291.3955993652344,297.1499938964844,293.1499938964844,0.0069750221446156,-485.94537353515625,299.81805419921875,0.523845374584198,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060122003778815,-455.7606506347656,298.8700256347656,0.523845374584198,0.050000000745058,0.0484708733856678,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885392345488,-370.3546142578125,299.63922119140625,0.523845374584198,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709123820066,-562.4776000976562,300.67010498046875,0.523845374584198,0.050000000745058,0.0484708733856678,291.88885498046875,297.1499938964844,293.1499938964844,0.0047049294225871,-1748.423828125,297.39697265625,0.523845374584198,0.050000000745058,0.2299249619245529,291.171142578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22869873046875,1.0,0.1603791415691375,0.9998815059661864,0.9998815059661864,0.9995200634002686,1.0,-0.4904511868953705,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1550454348325729,29.591691970825195,25.0,397.3896484375,-4536.95068359375,36.93115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0699768066406,306.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.1242962628602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270799338817596,0.127084195613861,-4.265178176865447e-06,0.0,0.0001261449069716,0.0,0.0,4.989564418792725,0.0,0.0,0.0,0.2741511166095733,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075387256219983,-511.566162109375,300.4233093261719,0.527264416217804,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555560238659,-480.0987854003906,299.43121337890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073580909520387,-391.1009521484375,300.2636108398437,0.527264416217804,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087495064362883,-594.6788330078125,301.3633728027344,0.527264416217804,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049988301470875,-1837.74658203125,297.8660888671875,0.527264416217804,0.050000000745058,0.2297600954771042,291.3170166015625,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3372802734375,1.0,0.1585773080587387,1.0,1.0,0.9992001056671144,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1213068068027496,28.71063041687012,25.0,234.0907745361328,-4348.09814453125,36.02935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403076171875,306.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.890625,18000.0,0.0,0.0,0.1121284961700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109657734632492,0.1109700202941894,-4.240533598931506e-06,0.0,0.0001137961662607,0.0,0.0,4.31769323348999,0.0,0.0,0.0,0.2716661989688873,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075387256219983,-511.566162109375,300.4233093261719,0.527264416217804,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555560238659,-480.0987854003906,299.43121337890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073580909520387,-391.1009521484375,300.2636108398437,0.527264416217804,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087495064362883,-594.6788330078125,301.3633728027344,0.527264416217804,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049988301470875,-1837.74658203125,297.8660888671875,0.527264416217804,0.050000000745058,0.2297600954771042,291.3170166015625,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3372802734375,1.0,0.1585773080587387,1.0,1.0,0.9992001056671144,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1213068068027496,28.71063041687012,25.0,234.0907745361328,-4348.09814453125,36.02935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403076171875,306.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.890625,18000.0,0.0,0.0,0.1121284961700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109657734632492,0.1109700202941894,-4.240533598931506e-06,0.0,0.0001137961662607,0.0,0.0,4.31769323348999,0.0,0.0,0.0,0.2716661989688873,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767998635768,-539.7672729492188,300.98419189453125,0.5301377177238464,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069468645378947,-506.88873291015625,299.9425354003906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015147104859,-413.8062744140625,300.84234619140625,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585536375641,-629.8643188476562,302.01776123046875,0.5301377177238464,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053150770254433,-1936.3658447265625,298.2752990722656,0.5301377177238464,0.050000000745058,0.2296279966831207,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571177691221237,1.0,1.0,0.9987635612487792,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0880806893110275,28.00497436523437,25.0,88.36734771728516,-4165.865234375,35.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6766357421875,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1953125,18000.0,0.0,0.0,0.1000868305563926,0.0,0.0,0.0,0.0,1.0,0.0003534946299623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973860174417495,0.0976777002215385,-0.0002916836529038,0.0,0.0001015754096442,0.0,0.0,3.7708587646484375,0.0,0.0,0.0,0.269559234380722,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767998635768,-539.7672729492188,300.98419189453125,0.5301377177238464,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069468645378947,-506.88873291015625,299.9425354003906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015147104859,-413.8062744140625,300.84234619140625,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585536375641,-629.8643188476562,302.01776123046875,0.5301377177238464,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053150770254433,-1936.3658447265625,298.2752990722656,0.5301377177238464,0.050000000745058,0.2296279966831207,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571177691221237,1.0,1.0,0.9987635612487792,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0880806893110275,28.00497436523437,25.0,88.36734771728516,-4165.865234375,35.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6766357421875,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1953125,18000.0,0.0,0.0,0.1000868305563926,0.0,0.0,0.0,0.0,1.0,0.0003534946299623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973860174417495,0.0976777002215385,-0.0002916836529038,0.0,0.0001015754096442,0.0,0.0,3.7708587646484375,0.0,0.0,0.0,0.269559234380722,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.008903338573873,-570.2501220703125,301.52069091796875,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074925981462001,-535.8331298828125,300.42535400390625,0.5325388312339783,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.008733601309359,-438.2635803222656,301.39617919921875,0.5325388312339783,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338326051831,-667.7427978515625,302.6526794433594,0.5325388312339783,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541510857641,-2042.9267578125,298.64794921875,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443298339844,1.0,0.1559336632490158,1.0,1.0,0.9983270168304444,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608326941728591,27.43777084350586,25.0,-29.051794052124023,-4004.52734375,34.72872543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7814636230469,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.0886792093515396,0.0,0.0,0.0,0.0,1.0,0.0018679954810068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867711454629898,0.0933315679430961,-0.0065604206174612,0.0,8.999812416732311e-05,0.0,0.0,3.5815725326538086,0.0,0.0,0.0,0.2684957385063171,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.008903338573873,-570.2501220703125,301.52069091796875,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074925981462001,-535.8331298828125,300.42535400390625,0.5325388312339783,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.008733601309359,-438.2635803222656,301.39617919921875,0.5325388312339783,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338326051831,-667.7427978515625,302.6526794433594,0.5325388312339783,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541510857641,-2042.9267578125,298.64794921875,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443298339844,1.0,0.1559336632490158,1.0,1.0,0.9983270168304444,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608326941728591,27.43777084350586,25.0,-29.051794052124023,-4004.52734375,34.72872543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7814636230469,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.0886792093515396,0.0,0.0,0.0,0.0,1.0,0.0018679954810068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867711454629898,0.0933315679430961,-0.0065604206174612,0.0,8.999812416732311e-05,0.0,0.0,3.5815725326538086,0.0,0.0,0.0,0.2684957385063171,4.0,0.0,1.0
