time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093064038082957,-586.3196411132812,301.78326416015625,0.5335838794708252,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.0077892420813441,-551.0875854492188,300.6595458984375,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4192199707031,297.1499938964844,293.1499938964844,0.0091398162767291,-451.1353454589844,301.6673583984375,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113503159955143,-687.6773071289062,302.9664306640625,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332048356533,-2099.078125,298.8240966796875,0.5335838794708252,0.050000000745058,0.229476660490036,291.3289489746094,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3123779296875,1.0,0.155427873134613,1.0,1.0,0.9981087446212769,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0515182837843894,27.19693946838379,25.0,-71.4549789428711,-3942.762939453125,34.48292922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7831420898437,304.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.083392322063446,0.0,0.0,0.0,0.0,1.0,0.0024371852632611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831305086612701,0.0940287411212921,-0.0108982380479574,0.0,8.463260746793821e-05,0.0,0.0,3.6019856929779053,0.0,0.0,0.0,0.2683475315570831,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097375884652137,-602.767578125,302.04400634765625,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020481884479,-566.7068481445312,300.8912048339844,0.5345364212989807,0.050000000745058,0.0483678169548511,291.42730712890625,297.1499938964844,293.1499938964844,0.009574637748301,-464.3037414550781,301.9367370605469,0.5345364212989807,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120261181145906,-708.0643920898438,303.2794494628906,0.5345364212989807,0.050000000745058,0.0483678169548511,291.953369140625,297.1499938964844,293.1499938964844,0.006018191576004,-2156.580322265625,298.9961242675781,0.5345364212989807,0.050000000745058,0.2294360995292663,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.27313232421875,1.0,0.1549717634916305,1.0,1.0,0.9978909492492676,1.0,-0.4894083738327026,0.2061298489570617,0.2832785248756408,0.0838123932480812,0.0,0.0,0.0455194152891635,26.980499267578125,25.0,-101.53167724609376,-3895.57861328125,34.26211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7491760253906,304.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.0784945115447044,0.0,0.0,0.0,0.0,1.0,0.0028512475546449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806519463658332,0.0952594056725502,-0.0146074593067169,0.0,7.966194971231744e-05,0.0,0.0,3.645342350006104,0.0,0.0,0.0,0.2683285176753998,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893125921487,-636.2446899414062,302.56396484375,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087764002382755,-598.5140991210938,301.3519897460937,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105361249297857,-491.1097412109375,302.4743347167969,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135813057422637,-749.5692138671875,303.9062805175781,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064037451520562,-2273.583740234375,299.3346252441406,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2082214355469,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1861877441406,1.0,0.1541891992092132,1.0,1.0,0.997455358505249,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433240160346031,26.61079406738281,25.0,-127.4343032836914,-3843.181640625,33.88508987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5752258300781,303.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701404958963394,0.0,0.0,0.0,0.0,1.0,0.0032865670509636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789233744144439,0.0977967455983161,-0.018873369321227,0.0,7.118368375813589e-05,0.0,0.0,3.740428686141968,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893125921487,-636.2446899414062,302.56396484375,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087764002382755,-598.5140991210938,301.3519897460937,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105361249297857,-491.1097412109375,302.4743347167969,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135813057422637,-749.5692138671875,303.9062805175781,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064037451520562,-2273.583740234375,299.3346252441406,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2082214355469,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1861877441406,1.0,0.1541891992092132,1.0,1.0,0.997455358505249,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433240160346031,26.61079406738281,25.0,-127.4343032836914,-3843.181640625,33.88508987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5752258300781,303.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701404958963394,0.0,0.0,0.0,0.0,1.0,0.0032865670509636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789233744144439,0.0977967455983161,-0.018873369321227,0.0,7.118368375813589e-05,0.0,0.0,3.740428686141968,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604276165366,-669.3907470703125,303.0847473144531,0.5413761138916016,0.050000000745058,0.0458758473396301,291.6753845214844,297.1499938964844,293.1499938964844,0.0095095206052064,-630.0256958007812,301.8136901855469,0.5413761138916016,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222742944955,-517.6860961914062,303.0133972167969,0.5413761138916016,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.024246709421277,-1011.585693359375,304.123779296875,0.6065990924835205,0.0772227644920349,0.0642750561237335,291.98358154296875,297.1499938964844,293.1499938964844,0.0068011819384992,-2388.90673828125,299.672119140625,0.5413761138916016,0.050000000745058,0.2291593551635742,291.1222229003906,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0993347167969,1.0,0.1537913680076599,1.0,1.0,0.9970197677612304,1.0,-0.5079700350761414,0.2141585201025009,0.2938115298748016,0.0870933905243873,0.0,0.0,0.0527802743017673,25.641691207885746,28.0,-142.67613220214844,-3888.691650390625,34.82914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702941894531,303.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640583857893943,0.0,0.0,0.0,0.0,1.0,0.0032951629254966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809529274702072,0.0999223813414573,-0.018969452008605,0.0,6.501111784018576e-05,0.0,0.0,3.825116872787476,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604276165366,-669.3907470703125,303.0847473144531,0.5413761138916016,0.050000000745058,0.0458758473396301,291.6753845214844,297.1499938964844,293.1499938964844,0.0095095206052064,-630.0256958007812,301.8136901855469,0.5413761138916016,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222742944955,-517.6860961914062,303.0133972167969,0.5413761138916016,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.024246709421277,-1011.585693359375,304.123779296875,0.6065990924835205,0.0772227644920349,0.0642750561237335,291.98358154296875,297.1499938964844,293.1499938964844,0.0068011819384992,-2388.90673828125,299.672119140625,0.5413761138916016,0.050000000745058,0.2291593551635742,291.1222229003906,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0993347167969,1.0,0.1537913680076599,1.0,1.0,0.9970197677612304,1.0,-0.5079700350761414,0.2141585201025009,0.2938115298748016,0.0870933905243873,0.0,0.0,0.0527802743017673,25.641691207885746,28.0,-142.67613220214844,-3888.691650390625,34.82914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702941894531,303.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640583857893943,0.0,0.0,0.0,0.0,1.0,0.0032951629254966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809529274702072,0.0999223813414573,-0.018969452008605,0.0,6.501111784018576e-05,0.0,0.0,3.825116872787476,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538288503885,-705.6554565429688,303.6027526855469,0.5475978255271912,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103612011298537,-664.4922485351562,302.26788330078125,0.5475978255271912,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358218982815,-546.6790771484375,303.5495910644531,0.5475978255271912,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.0541297309100627,-1547.0965576171875,304.0834655761719,0.7050826549530029,0.1095601990818977,0.0974617525935173,292.0013732910156,297.1499938964844,293.1499938964844,0.0072278473526239,-2512.341064453125,299.984130859375,0.5475978255271912,0.050000000745058,0.2289269715547561,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9413452148437,1.0,0.1554553806781768,1.0,1.0,0.9966720342636108,1.0,-0.5473616123199463,0.2313182502985,0.316043347120285,0.0938962921500206,0.0,0.0,0.0835394188761711,24.69904518127441,25.0,-220.47238159179688,-4065.606689453125,38.01651382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312072753906,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608001947402954,0.0,0.0,0.0,0.0,1.0,0.0027836221270263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887574627995491,0.102753184735775,-0.0139957265928387,0.0,6.170446431497112e-05,0.0,0.0,3.944072723388672,0.0,0.0,0.0,0.2694126963615417,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538288503885,-705.6554565429688,303.6027526855469,0.5475978255271912,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103612011298537,-664.4922485351562,302.26788330078125,0.5475978255271912,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358218982815,-546.6790771484375,303.5495910644531,0.5475978255271912,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.0541297309100627,-1547.0965576171875,304.0834655761719,0.7050826549530029,0.1095601990818977,0.0974617525935173,292.0013732910156,297.1499938964844,293.1499938964844,0.0072278473526239,-2512.341064453125,299.984130859375,0.5475978255271912,0.050000000745058,0.2289269715547561,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9413452148437,1.0,0.1554553806781768,1.0,1.0,0.9966720342636108,1.0,-0.5473616123199463,0.2313182502985,0.316043347120285,0.0938962921500206,0.0,0.0,0.0835394188761711,24.69904518127441,25.0,-220.47238159179688,-4065.606689453125,38.01651382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312072753906,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608001947402954,0.0,0.0,0.0,0.0,1.0,0.0027836221270263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887574627995491,0.102753184735775,-0.0139957265928387,0.0,6.170446431497112e-05,0.0,0.0,3.944072723388672,0.0,0.0,0.0,0.2694126963615417,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667428150773,-742.1325073242188,304.1209716796875,0.5541804432868958,0.050000000745058,0.0457836389541626,291.7040710449219,297.1499938964844,293.1499938964844,0.0113214645534753,-699.34130859375,302.7221984863281,0.5541804432868958,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144800990819931,-575.8679809570312,304.0865783691406,0.5541804432868958,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769678875803947,-1975.8809814453125,304.0680847167969,0.7675033211708069,0.1356658041477203,0.1231724545359611,292.0234375,297.1499938964844,293.1499938964844,0.0076692034490406,-2634.380126953125,300.2798156738281,0.5541804432868958,0.050000000745058,0.2286987602710724,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991943359375,1.0,0.1560643464326858,1.0,1.0,0.9963242411613464,1.0,-0.5777887105941772,0.2446578443050384,0.3331308662891388,0.0991318225860595,0.0,0.0,0.138471320271492,23.71557807922364,25.0,-173.5883331298828,-4389.548828125,40.31308364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2521667480469,304.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609764941036701,0.0,0.0,0.0,0.0,1.0,0.00095400668215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107931911945343,0.1097443401813507,-0.0018124246271327,0.0,6.18833873886615e-05,0.0,0.0,4.241582870483398,0.0,0.0,0.0,0.2709835469722748,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667428150773,-742.1325073242188,304.1209716796875,0.5541804432868958,0.050000000745058,0.0457836389541626,291.7040710449219,297.1499938964844,293.1499938964844,0.0113214645534753,-699.34130859375,302.7221984863281,0.5541804432868958,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144800990819931,-575.8679809570312,304.0865783691406,0.5541804432868958,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769678875803947,-1975.8809814453125,304.0680847167969,0.7675033211708069,0.1356658041477203,0.1231724545359611,292.0234375,297.1499938964844,293.1499938964844,0.0076692034490406,-2634.380126953125,300.2798156738281,0.5541804432868958,0.050000000745058,0.2286987602710724,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991943359375,1.0,0.1560643464326858,1.0,1.0,0.9963242411613464,1.0,-0.5777887105941772,0.2446578443050384,0.3331308662891388,0.0991318225860595,0.0,0.0,0.138471320271492,23.71557807922364,25.0,-173.5883331298828,-4389.548828125,40.31308364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2521667480469,304.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609764941036701,0.0,0.0,0.0,0.0,1.0,0.00095400668215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107931911945343,0.1097443401813507,-0.0018124246271327,0.0,6.18833873886615e-05,0.0,0.0,4.241582870483398,0.0,0.0,0.0,0.2709835469722748,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190030578523874,-856.269775390625,304.1358642578125,0.5949930548667908,0.0662599429488182,0.0529711991548538,291.7121887207031,297.1499938964844,293.1499938964844,0.0117996279150247,-714.4146728515625,302.9527587890625,0.5611584186553955,0.050000000745058,0.0481649748980999,291.50408935546875,297.1499938964844,293.1499938964844,0.0179856047034263,-647.5745239257812,304.1374816894531,0.588601291179657,0.0647994801402092,0.0400553904473781,291.4681701660156,297.1499938964844,293.1499938964844,0.0867075771093368,-2167.425537109375,304.0653076171875,0.7997786998748779,0.1476262956857681,0.1347310543060302,292.0358581542969,297.1499938964844,293.1499938964844,0.0078715980052948,-2685.450927734375,300.4334716796875,0.5611584186553955,0.050000000745058,0.2284739017486572,290.7775573730469,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.7650756835937,1.0,0.156712919473648,1.0,1.0,0.9961503744125366,1.0,-0.6052823662757874,0.2568190693855285,0.3484633266925812,0.1037401407957077,0.0,0.0,0.1679673939943313,22.728591918945312,25.0,-123.7416000366211,-4629.81982421875,42.35090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.111328125,18000.0,0.0,0.0,0.0626005753874778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208857893943786,0.1208900213241577,-4.226244527671952e-06,0.0,6.35316246189177e-05,0.0,0.0,4.6973795890808105,0.0,0.0,0.0,0.2727122008800506,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305892098695039,-1080.3724365234375,304.1173095703125,0.6541410088539124,0.0805605202913284,0.0667323917150497,291.7208557128906,297.1499938964844,293.1499938964844,0.0122859869152307,-728.6534423828125,303.18280029296875,0.5730354189872742,0.050000000745058,0.0480912812054157,291.5286865234375,297.1499938964844,293.1499938964844,0.0301718153059482,-834.1881713867188,304.11749267578125,0.6523189544677734,0.0808333083987236,0.0514731332659721,291.5164794921875,297.1499938964844,293.1499938964844,0.0960530415177345,-2352.553955078125,304.063720703125,0.8345231413841248,0.159437283873558,0.1458816528320312,292.04949951171875,297.1499938964844,293.1499938964844,0.0080632055178284,-2732.06396484375,300.5856628417969,0.5730354189872742,0.050000000745058,0.2281243354082107,290.7442321777344,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.72869873046875,1.0,0.1578268408775329,1.0,1.0,0.9962044954299928,1.0,-0.6483727693557739,0.2759012877941131,0.3724715113639831,0.1111351549625396,0.0,0.0,0.1983099579811096,21.207958221435547,25.0,-120.3166732788086,-4933.5517578125,45.73067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099792480469,304.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.16796875,18000.0,0.0,0.0,0.0654158294200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355279684066772,0.1355322152376175,-4.245289346727077e-06,0.0,6.638874765485525e-05,0.0,0.0,5.3071699142456055,0.0,0.0,0.0,0.2749733626842499,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518309511244297,-1433.3519287109375,304.0934143066406,0.7420699596405029,0.10272216796875,0.0881630331277847,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631844073534,-757.826904296875,303.6361389160156,0.5942824482917786,0.050000000745058,0.0479765087366104,291.60406494140625,297.1499938964844,293.1499938964844,0.0543987676501274,-1148.7626953125,304.0885925292969,0.7492356300354004,0.1066702082753181,0.0706853792071342,291.607421875,297.1499938964844,293.1499938964844,0.1149699389934539,-2720.104736328125,304.0610046386719,0.9019240736961364,0.1823761910200119,0.1676998436450958,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496522322297,-2824.139892578125,300.8662109375,0.5942824482917786,0.050000000745058,0.2275799065828323,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.65509033203125,1.0,0.1608269661664962,1.0,1.0,0.99631267786026,1.0,-0.7225446105003357,0.3089216351509094,0.4136230051517486,0.1241764426231384,0.0,0.0,0.2695883512496948,18.925525665283203,25.0,-66.48750305175781,-5659.6669921875,52.56495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,304.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5234375,18000.0,0.0,0.0,0.0747622847557067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763188540935516,0.1763231456279754,-4.305235506762983e-06,0.0,7.587420986965299e-05,0.0,0.0,7.079955101013184,0.0,0.0,0.0,0.2817640602588653,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518309511244297,-1433.3519287109375,304.0934143066406,0.7420699596405029,0.10272216796875,0.0881630331277847,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631844073534,-757.826904296875,303.6361389160156,0.5942824482917786,0.050000000745058,0.0479765087366104,291.60406494140625,297.1499938964844,293.1499938964844,0.0543987676501274,-1148.7626953125,304.0885925292969,0.7492356300354004,0.1066702082753181,0.0706853792071342,291.607421875,297.1499938964844,293.1499938964844,0.1149699389934539,-2720.104736328125,304.0610046386719,0.9019240736961364,0.1823761910200119,0.1676998436450958,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496522322297,-2824.139892578125,300.8662109375,0.5942824482917786,0.050000000745058,0.2275799065828323,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.65509033203125,1.0,0.1608269661664962,1.0,1.0,0.99631267786026,1.0,-0.7225446105003357,0.3089216351509094,0.4136230051517486,0.1241764426231384,0.0,0.0,0.2695883512496948,18.925525665283203,25.0,-66.48750305175781,-5659.6669921875,52.56495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,304.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5234375,18000.0,0.0,0.0,0.0747622847557067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763188540935516,0.1763231456279754,-4.305235506762983e-06,0.0,7.587420986965299e-05,0.0,0.0,7.079955101013184,0.0,0.0,0.0,0.2817640602588653,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678594708442688,-1710.7366943359375,304.0858764648437,0.8112499117851257,0.1215364560484886,0.1055650040507316,291.76177978515625,297.1499938964844,293.1499938964844,0.014405682682991,-779.9268798828125,304.0804443359375,0.6129849553108215,0.050000000745058,0.0478889346122741,291.6875915527344,297.1499938964844,293.1499938964844,0.0730092003941536,-1403.3905029296875,304.0783996582031,0.8251849412918091,0.1289048641920089,0.0866485387086868,291.6941833496094,297.1499938964844,293.1499938964844,0.1324303597211837,-3045.706298828125,304.0616455078125,0.9716585874557496,0.2038646340370178,0.1882785558700561,292.1202087402344,297.1499938964844,293.1499938964844,0.0087682334706187,-2886.145263671875,301.147216796875,0.6129849553108215,0.050000000745058,0.227164477109909,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646105200052261,1.0,1.0,0.9964208602905272,1.0,-0.786681592464447,0.3375721871852875,0.4491094052791595,0.1359821110963821,0.0,0.0,0.3304122984409332,17.28260612487793,25.0,54.92294692993164,-6358.84375,59.72592926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6020812988281,304.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.087890625,18000.0,0.0,0.0,0.0889851823449134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262386381626129,0.2262430489063263,-4.405510935612256e-06,0.0,9.030864748638125e-05,0.0,0.0,9.455127716064451,0.0,0.0,0.0,0.2912449538707733,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678594708442688,-1710.7366943359375,304.0858764648437,0.8112499117851257,0.1215364560484886,0.1055650040507316,291.76177978515625,297.1499938964844,293.1499938964844,0.014405682682991,-779.9268798828125,304.0804443359375,0.6129849553108215,0.050000000745058,0.0478889346122741,291.6875915527344,297.1499938964844,293.1499938964844,0.0730092003941536,-1403.3905029296875,304.0783996582031,0.8251849412918091,0.1289048641920089,0.0866485387086868,291.6941833496094,297.1499938964844,293.1499938964844,0.1324303597211837,-3045.706298828125,304.0616455078125,0.9716585874557496,0.2038646340370178,0.1882785558700561,292.1202087402344,297.1499938964844,293.1499938964844,0.0087682334706187,-2886.145263671875,301.147216796875,0.6129849553108215,0.050000000745058,0.227164477109909,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646105200052261,1.0,1.0,0.9964208602905272,1.0,-0.786681592464447,0.3375721871852875,0.4491094052791595,0.1359821110963821,0.0,0.0,0.3304122984409332,17.28260612487793,25.0,54.92294692993164,-6358.84375,59.72592926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6020812988281,304.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.087890625,18000.0,0.0,0.0,0.0889851823449134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262386381626129,0.2262430489063263,-4.405510935612256e-06,0.0,9.030864748638125e-05,0.0,0.0,9.455127716064451,0.0,0.0,0.0,0.2912449538707733,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811377242207527,-1952.0694580078125,304.0852355957031,0.8591657876968384,0.1384728997945785,0.1211357712745666,291.79669189453125,297.1499938964844,293.1499938964844,0.0251762997359037,-1035.1529541015625,304.1274719238281,0.6850780248641968,0.0736193433403968,0.0640505850315094,291.7704162597656,297.1499938964844,293.1499938964844,0.0886340662837028,-1627.889892578125,304.07635498046875,0.8796655535697937,0.1491628140211105,0.101086750626564,291.7583923339844,297.1499938964844,293.1499938964844,0.1247795969247818,-2898.000732421875,304.10614013671875,0.9708093404769896,0.227584034204483,0.1797873973846435,292.1614990234375,297.1499938964844,293.1499938964844,0.0090573178604245,-2935.618408203125,301.41363525390625,0.621626615524292,0.050000000745058,0.2269818186759948,290.7630310058594,291.1499938964844,270.4642944335937,269.71490478515625,282.8338317871094,292.1576843261719,290.7766418457031,1.0,0.168718084692955,1.0,1.0,0.997136652469635,1.0,-0.8311654925346375,0.3574379384517669,0.4737275540828705,0.1445664167404174,0.0,0.0,0.3771077990531921,16.729448318481445,28.0,106.88841247558594,-6838.392578125,66.21593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6430053710937,304.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.810546875,18000.0,0.0,0.0,0.1067306771874427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731100916862488,0.2731146216392517,-4.528251793090021e-06,0.0,0.0001083180686691,0.0,0.0,11.950055122375488,0.0,0.0,0.0,0.3015617430210113,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811377242207527,-1952.0694580078125,304.0852355957031,0.8591657876968384,0.1384728997945785,0.1211357712745666,291.79669189453125,297.1499938964844,293.1499938964844,0.0251762997359037,-1035.1529541015625,304.1274719238281,0.6850780248641968,0.0736193433403968,0.0640505850315094,291.7704162597656,297.1499938964844,293.1499938964844,0.0886340662837028,-1627.889892578125,304.07635498046875,0.8796655535697937,0.1491628140211105,0.101086750626564,291.7583923339844,297.1499938964844,293.1499938964844,0.1247795969247818,-2898.000732421875,304.10614013671875,0.9708093404769896,0.227584034204483,0.1797873973846435,292.1614990234375,297.1499938964844,293.1499938964844,0.0090573178604245,-2935.618408203125,301.41363525390625,0.621626615524292,0.050000000745058,0.2269818186759948,290.7630310058594,291.1499938964844,270.4642944335937,269.71490478515625,282.8338317871094,292.1576843261719,290.7766418457031,1.0,0.168718084692955,1.0,1.0,0.997136652469635,1.0,-0.8311654925346375,0.3574379384517669,0.4737275540828705,0.1445664167404174,0.0,0.0,0.3771077990531921,16.729448318481445,28.0,106.88841247558594,-6838.392578125,66.21593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6430053710937,304.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.810546875,18000.0,0.0,0.0,0.1067306771874427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731100916862488,0.2731146216392517,-4.528251793090021e-06,0.0,0.0001083180686691,0.0,0.0,11.950055122375488,0.0,0.0,0.0,0.3015617430210113,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.0927421301603317,-2167.422607421875,304.0874938964844,0.9009650349617004,0.153869554400444,0.135270744562149,291.8684387207031,297.1499938964844,293.1499938964844,0.0432360097765922,-1356.6729736328125,304.1053771972656,0.758129358291626,0.0934187918901443,0.0845721140503883,291.8505554199219,297.1499938964844,293.1499938964844,0.1027319356799125,-1831.40234375,304.0774230957031,0.9296039342880248,0.1678636819124221,0.1143871620297432,291.775390625,297.1499938964844,293.1499938964844,0.1174346953630447,-2751.856689453125,304.13232421875,0.9646190404891968,0.2593558728694916,0.1711596399545669,292.2035827636719,297.1499938964844,293.1499938964844,0.009331164881587,-2979.36962890625,301.6615600585937,0.6273916363716125,0.050000000745058,0.2268647998571396,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.85137939453125,1.0,0.1743206232786178,1.0,1.0,0.9978524446487428,1.0,-0.8787474036216736,0.3786196708679199,0.5001277327537537,0.1543207317590713,0.0,0.0,0.4120784699916839,16.581769943237305,46.0,95.15668487548828,-7229.181640625,74.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8590393066406,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.1262352019548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144297301769256,0.3144344091415405,-4.662117135012522e-06,0.0,0.0001281126751564,0.0,0.0,14.41683578491211,0.0,0.0,0.0,0.3118517100811004,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.0927421301603317,-2167.422607421875,304.0874938964844,0.9009650349617004,0.153869554400444,0.135270744562149,291.8684387207031,297.1499938964844,293.1499938964844,0.0432360097765922,-1356.6729736328125,304.1053771972656,0.758129358291626,0.0934187918901443,0.0845721140503883,291.8505554199219,297.1499938964844,293.1499938964844,0.1027319356799125,-1831.40234375,304.0774230957031,0.9296039342880248,0.1678636819124221,0.1143871620297432,291.775390625,297.1499938964844,293.1499938964844,0.1174346953630447,-2751.856689453125,304.13232421875,0.9646190404891968,0.2593558728694916,0.1711596399545669,292.2035827636719,297.1499938964844,293.1499938964844,0.009331164881587,-2979.36962890625,301.6615600585937,0.6273916363716125,0.050000000745058,0.2268647998571396,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.85137939453125,1.0,0.1743206232786178,1.0,1.0,0.9978524446487428,1.0,-0.8787474036216736,0.3786196708679199,0.5001277327537537,0.1543207317590713,0.0,0.0,0.4120784699916839,16.581769943237305,46.0,95.15668487548828,-7229.181640625,74.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8590393066406,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.1262352019548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144297301769256,0.3144344091415405,-4.662117135012522e-06,0.0,0.0001281126751564,0.0,0.0,14.41683578491211,0.0,0.0,0.0,0.3118517100811004,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.0982730388641357,-2270.209228515625,304.0888061523437,0.9100178480148317,0.161045417189598,0.1418872475624084,291.9102783203125,297.1499938964844,293.1499938964844,0.0505597554147243,-1483.7369384765625,304.1002197265625,0.7765147686004639,0.1014350578188896,0.0926585718989372,291.8894348144531,297.1499938964844,293.1499938964844,0.1096305921673774,-1929.3726806640625,304.0780639648437,0.941887140274048,0.1766894459724426,0.1206837221980094,291.78424072265625,297.1499938964844,293.1499938964844,0.1219187825918197,-2836.669189453125,304.12713623046875,0.9687507152557372,0.2750415503978729,0.1767938584089279,292.224853515625,297.1499938964844,293.1499938964844,0.0094827702268958,-3005.49609375,301.77490234375,0.6236143708229065,0.050000000745058,0.2269394397735595,290.8655090332031,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2213134765625,290.8695068359375,1.0,0.1801471710205078,1.0,1.0,0.998210310935974,1.0,-0.9107916355133056,0.3928845822811126,0.5179070234298706,0.1611450761556625,0.0,0.0,0.4288025498390198,17.315738677978516,46.0,67.9023666381836,-7452.28955078125,82.0135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5456237792969,304.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2578125,18000.0,0.0,0.0,0.1362731605768203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346123397350311,0.3346170783042907,-4.731859917228576e-06,0.0,0.0001382999325869,0.0,0.0,15.712982177734377,0.0,0.0,0.0,0.3172419369220733,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037348136305809,-2371.030029296875,304.0899963378906,0.9102697968482972,0.1678797751665115,0.1482120156288147,291.952880859375,297.1499938964844,293.1499938964844,0.0570927709341049,-1599.904541015625,304.097412109375,0.7852902412414551,0.1087769567966461,0.09995649009943,291.92755126953125,297.1499938964844,293.1499938964844,0.1165113076567649,-2025.96435546875,304.0786437988281,0.9441007375717164,0.185170516371727,0.1267516613006591,291.803466796875,297.1499938964844,293.1499938964844,0.1325029581785202,-3035.178466796875,304.1119384765625,0.9768489599227904,0.2885805368423462,0.1894373148679733,292.2466125488281,297.1499938964844,293.1499938964844,0.0096444990485906,-3034.94921875,301.8799743652344,0.6151940226554871,0.050000000745058,0.2271141409873962,290.8710632324219,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431335449219,290.8702392578125,1.0,0.1877579540014267,1.0,1.0,0.9985119700431824,1.0,-0.9498063921928406,0.4102055728435516,0.5396007895469666,0.16985884308815,0.0,0.0,0.4467396140098572,18.67622184753418,64.0,29.679895401000977,-7716.97705078125,92.71394348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27734375,304.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.146484375,18000.0,0.0,0.0,0.146440714597702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562875688076019,0.3562923669815063,-4.808867743122391e-06,0.0,0.0001486187102273,0.0,0.0,17.1733455657959,0.0,0.0,0.0,0.323275625705719,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144236102700233,-2565.62451171875,304.0921936035156,0.8922684192657471,0.1805216819047927,0.1600015610456466,292.0370178222656,297.1499938964844,293.1499938964844,0.0686737969517707,-1813.766845703125,304.09576416015625,0.7825260758399963,0.1220438927412033,0.1130834445357322,292.0018615722656,297.1499938964844,293.1499938964844,0.1301289349794387,-2213.987060546875,304.0797424316406,0.9270695447921752,0.2010756134986877,0.1382025331258773,291.8810119628906,297.1499938964844,293.1499938964844,0.1682663261890411,-3684.880615234375,304.0646057128906,0.9938809871673584,0.3070827126502991,0.2303151935338974,292.2933044433594,297.1499938964844,293.1499938964844,0.0099901417270302,-3100.623291015625,302.0635070800781,0.5862722396850586,0.050000000745058,0.2277669608592987,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399963378906,1.0,0.2077360153198242,1.0,1.0,0.9991152882575988,1.0,-1.043294072151184,0.4516514837741852,0.5916425585746765,0.1921805888414383,0.0,0.0,0.4890218377113342,23.27235412597656,67.0,-27.30659866333008,-8396.095703125,124.41063690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.840576171875,303.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1672088205814361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110840559005737,0.4110890626907348,-5.019419404561631e-06,0.0,0.000169695704244,0.0,0.0,21.22708511352539,0.0,0.0,0.0,0.3394560217857361,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144236102700233,-2565.62451171875,304.0921936035156,0.8922684192657471,0.1805216819047927,0.1600015610456466,292.0370178222656,297.1499938964844,293.1499938964844,0.0686737969517707,-1813.766845703125,304.09576416015625,0.7825260758399963,0.1220438927412033,0.1130834445357322,292.0018615722656,297.1499938964844,293.1499938964844,0.1301289349794387,-2213.987060546875,304.0797424316406,0.9270695447921752,0.2010756134986877,0.1382025331258773,291.8810119628906,297.1499938964844,293.1499938964844,0.1682663261890411,-3684.880615234375,304.0646057128906,0.9938809871673584,0.3070827126502991,0.2303151935338974,292.2933044433594,297.1499938964844,293.1499938964844,0.0099901417270302,-3100.623291015625,302.0635070800781,0.5862722396850586,0.050000000745058,0.2277669608592987,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399963378906,1.0,0.2077360153198242,1.0,1.0,0.9991152882575988,1.0,-1.043294072151184,0.4516514837741852,0.5916425585746765,0.1921805888414383,0.0,0.0,0.4890218377113342,23.27235412597656,67.0,-27.30659866333008,-8396.095703125,124.41063690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.840576171875,303.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1672088205814361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110840559005737,0.4110890626907348,-5.019419404561631e-06,0.0,0.000169695704244,0.0,0.0,21.22708511352539,0.0,0.0,0.0,0.3394560217857361,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242091655731201,-2740.006103515625,304.0951843261719,0.8735807538032532,0.1918447613716125,0.1706119030714035,292.1184387207031,297.1499938964844,293.1499938964844,0.0785358995199203,-2002.7032470703125,304.09747314453125,0.7749310731887817,0.1337350457906723,0.1246805116534233,292.0737609863281,297.1499938964844,293.1499938964844,0.1428533047437667,-2385.50927734375,304.0820007324219,0.9084368944168092,0.2155809849500656,0.1486865878105163,291.9950561523437,297.1499938964844,293.1499938964844,0.2026122659444809,-4279.3955078125,304.0365600585937,0.9990000128746032,0.3161463141441345,0.2676617503166199,292.3445129394531,297.1499938964844,293.1499938964844,0.0103088608011603,-3158.5400390625,302.2194519042969,0.5578393340110779,0.050000000745058,0.2285667806863784,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.82550048828125,1.0,0.2264535278081894,1.0,1.0,0.9997185468673706,1.0,-1.128322720527649,0.489566296339035,0.6387564539909363,0.2134871333837509,0.0,0.0,0.5343488454818726,28.651456832885746,70.0,-11.694169044494627,-9135.8193359375,160.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4936828613281,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.998046875,18000.0,0.0,0.0,0.1886383444070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813999235630035,0.4814052879810333,-5.357008376449812e-06,0.0,0.0001914439344545,0.0,0.0,27.42855262756348,0.0,0.0,0.0,0.3617218136787414,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242091655731201,-2740.006103515625,304.0951843261719,0.8735807538032532,0.1918447613716125,0.1706119030714035,292.1184387207031,297.1499938964844,293.1499938964844,0.0785358995199203,-2002.7032470703125,304.09747314453125,0.7749310731887817,0.1337350457906723,0.1246805116534233,292.0737609863281,297.1499938964844,293.1499938964844,0.1428533047437667,-2385.50927734375,304.0820007324219,0.9084368944168092,0.2155809849500656,0.1486865878105163,291.9950561523437,297.1499938964844,293.1499938964844,0.2026122659444809,-4279.3955078125,304.0365600585937,0.9990000128746032,0.3161463141441345,0.2676617503166199,292.3445129394531,297.1499938964844,293.1499938964844,0.0103088608011603,-3158.5400390625,302.2194519042969,0.5578393340110779,0.050000000745058,0.2285667806863784,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.82550048828125,1.0,0.2264535278081894,1.0,1.0,0.9997185468673706,1.0,-1.128322720527649,0.489566296339035,0.6387564539909363,0.2134871333837509,0.0,0.0,0.5343488454818726,28.651456832885746,70.0,-11.694169044494627,-9135.8193359375,160.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4936828613281,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.998046875,18000.0,0.0,0.0,0.1886383444070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813999235630035,0.4814052879810333,-5.357008376449812e-06,0.0,0.0001914439344545,0.0,0.0,27.42855262756348,0.0,0.0,0.0,0.3617218136787414,4.0,0.0,1.0
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327240318059921,-2888.37890625,304.0992736816406,0.8575111031532288,0.2019769102334976,0.1801352053880691,292.19586181640625,297.1499938964844,293.1499938964844,0.0868593081831932,-2164.725341796875,304.10113525390625,0.7669708132743835,0.1441647857427597,0.1349848061800003,292.14306640625,297.1499938964844,293.1499938964844,0.1542094200849533,-2534.94873046875,304.08575439453125,0.8934826850891113,0.2287940979003906,0.1582551151514053,292.1134033203125,297.1499938964844,293.1499938964844,0.2321399599313736,-4770.21923828125,304.0254211425781,0.9990000128746032,0.3214142918586731,0.2991868853569031,292.39764404296875,297.1499938964844,293.1499938964844,0.0105756213888525,-3201.493896484375,302.35797119140625,0.5338355302810669,0.050000000745058,0.2294498234987259,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519287109375,1.0,0.2438244968652725,0.998840034008026,0.998840034008026,0.9998311400413512,1.0,-1.2024779319763184,0.5229594707489014,0.679518461227417,0.2323385030031204,0.0,0.0,0.5732675194740295,34.403648376464844,58.0,26.610260009765625,-9820.7412109375,198.88201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2456970214844,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.95703125,18000.0,0.0,0.0,0.210276186466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527745485305786,0.5527803897857666,-5.7917204685509205e-06,0.0,0.0002134036039933,0.0,0.0,35.15565872192383,0.0,0.0,0.0,0.3864637315273285,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327240318059921,-2888.37890625,304.0992736816406,0.8575111031532288,0.2019769102334976,0.1801352053880691,292.19586181640625,297.1499938964844,293.1499938964844,0.0868593081831932,-2164.725341796875,304.10113525390625,0.7669708132743835,0.1441647857427597,0.1349848061800003,292.14306640625,297.1499938964844,293.1499938964844,0.1542094200849533,-2534.94873046875,304.08575439453125,0.8934826850891113,0.2287940979003906,0.1582551151514053,292.1134033203125,297.1499938964844,293.1499938964844,0.2321399599313736,-4770.21923828125,304.0254211425781,0.9990000128746032,0.3214142918586731,0.2991868853569031,292.39764404296875,297.1499938964844,293.1499938964844,0.0105756213888525,-3201.493896484375,302.35797119140625,0.5338355302810669,0.050000000745058,0.2294498234987259,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519287109375,1.0,0.2438244968652725,0.998840034008026,0.998840034008026,0.9998311400413512,1.0,-1.2024779319763184,0.5229594707489014,0.679518461227417,0.2323385030031204,0.0,0.0,0.5732675194740295,34.403648376464844,58.0,26.610260009765625,-9820.7412109375,198.88201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2456970214844,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.95703125,18000.0,0.0,0.0,0.210276186466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527745485305786,0.5527803897857666,-5.7917204685509205e-06,0.0,0.0002134036039933,0.0,0.0,35.15565872192383,0.0,0.0,0.0,0.3864637315273285,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400249302387237,-3013.0234375,304.10406494140625,0.8551278710365295,0.2111757397651672,0.1886850595474243,292.26715087890625,297.1499938964844,293.1499938964844,0.0941345989704132,-2306.489501953125,304.1053161621094,0.7702462673187256,0.1538726240396499,0.1444254964590072,292.2087097167969,297.1499938964844,293.1499938964844,0.164232537150383,-2664.04541015625,304.09051513671875,0.8931492567062378,0.2409905344247818,0.1670025140047073,292.21209716796875,297.1499938964844,293.1499938964844,0.2425049841403961,-4920.0478515625,304.0499572753906,0.9943044781684875,0.3275880217552185,0.3087086379528045,292.4488525390625,297.1499938964844,293.1499938964844,0.0107768755406141,-3227.775146484375,302.4867248535156,0.5226293802261353,0.050000000745058,0.2299680262804031,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534838616847992,0.9976800680160522,0.9976800680160522,0.999943733215332,1.0,-1.24819815158844,0.543677806854248,0.7045203447341919,0.2440911084413528,0.0,0.0,0.6027831435203552,37.84572982788086,46.0,81.27513885498047,-10349.7294921875,224.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1334228515625,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.96484375,18000.0,0.0,0.0,0.2312968969345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165609955787659,0.6165672540664673,-6.25542224952369e-06,0.0,0.0002347369445487,0.0,0.0,43.47454071044922,0.0,0.0,0.0,0.4101981222629547,4.0,0.0,1.0
