time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400249302387237,-3013.0234375,304.10406494140625,0.8551278710365295,0.2111757397651672,0.1886850595474243,292.26715087890625,297.1499938964844,293.1499938964844,0.0941345989704132,-2306.489501953125,304.1053161621094,0.7702462673187256,0.1538726240396499,0.1444254964590072,292.2087097167969,297.1499938964844,293.1499938964844,0.164232537150383,-2664.04541015625,304.09051513671875,0.8931492567062378,0.2409905344247818,0.1670025140047073,292.21209716796875,297.1499938964844,293.1499938964844,0.2425049841403961,-4920.0478515625,304.0499572753906,0.9943044781684875,0.3275880217552185,0.3087086379528045,292.4488525390625,297.1499938964844,293.1499938964844,0.0107768755406141,-3227.775146484375,302.4867248535156,0.5226293802261353,0.050000000745058,0.2299680262804031,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534838616847992,0.9976800680160522,0.9976800680160522,0.999943733215332,1.0,-1.24819815158844,0.543677806854248,0.7045203447341919,0.2440911084413528,0.0,0.0,0.6027831435203552,37.84572982788086,46.0,81.27513885498047,-10349.7294921875,224.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1334228515625,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.96484375,18000.0,0.0,0.0,0.2312968969345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165609955787659,0.6165672540664673,-6.25542224952369e-06,0.0,0.0002347369445487,0.0,0.0,43.47454071044922,0.0,0.0,0.0,0.4101981222629547,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432136744260788,-3066.617431640625,304.1065979003906,0.8603588938713074,0.2154838740825653,0.1926334053277969,292.30047607421875,297.1499938964844,293.1499938964844,0.09743083268404,-2370.240234375,304.1074523925781,0.77764493227005,0.1585140526294708,0.1488798558712005,292.2399597167969,297.1499938964844,293.1499938964844,0.1687333285808563,-2721.1181640625,304.0931396484375,0.8999773859977722,0.2467774599790573,0.1711057722568512,292.2488098144531,297.1499938964844,293.1499938964844,0.2448803186416626,-4962.11669921875,304.0635681152344,0.9969680309295654,0.3322533667087555,0.3127177059650421,292.4728088378906,297.1499938964844,293.1499938964844,0.0108483536168932,-3233.791015625,302.55035400390625,0.5222119688987732,0.050000000745058,0.2299885004758834,290.948486328125,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9566955566406,1.0,0.2560266256332397,0.9971001148223876,0.9971001148223876,1.0,1.0,-1.2665157318115234,0.5519801378250122,0.714535653591156,0.2488959282636642,0.0,0.0,0.6118773221969604,38.2353401184082,46.0,97.93418884277344,-10563.978515625,232.54885864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1427001953125,304.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17544.97265625,18000.0,0.0,0.0,0.2412349283695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399736404418945,0.6399800777435303,-6.454874892369844e-06,0.0,0.000244822789682,0.0,0.0,46.96637344360352,0.0,0.0,0.0,0.4193819165229797,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462630778551101,-3117.635498046875,304.10894775390625,0.8688111901283264,0.2196335196495056,0.1964016258716583,292.33221435546875,297.1499938964844,293.1499938964844,0.1006266176700592,-2431.759033203125,304.109375,0.787956714630127,0.163041204214096,0.153188407421112,292.27001953125,297.1499938964844,293.1499938964844,0.173089325428009,-2776.050048828125,304.0955505371094,0.9105296730995178,0.2523983120918274,0.1750617027282714,292.2800598144531,297.1499938964844,293.1499938964844,0.2454296648502349,-4965.77734375,304.0784912109375,0.9990000128746032,0.3375230729579925,0.3135718107223511,292.495361328125,297.1499938964844,293.1499938964844,0.0109124705195426,-3238.547607421875,302.6127624511719,0.5242059230804443,0.050000000745058,0.2298881560564041,290.9887084960937,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.99658203125,1.0,0.2572947442531585,0.9965294003486632,0.9965294003486632,1.0,1.0,-1.281793236732483,0.5589137077331543,0.7228795886039734,0.2529224753379822,0.0,0.0,0.6185874342918396,37.93743515014648,34.0,105.20462799072266,-10751.8056640625,237.93443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1966552734375,304.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17637.044921875,18000.0,0.0,0.0,0.2506630420684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657945454120636,0.657952070236206,-6.617343387915753e-06,0.0,0.0002543911105021,0.0,0.0,49.811767578125,0.0,0.0,0.0,0.4266050457954407,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517119258642196,-3207.654541015625,304.1135559082031,0.8911607265472412,0.2274946421384811,0.203508049249649,292.39117431640625,297.1499938964844,293.1499938964844,0.1065923869609832,-2545.074462890625,304.11297607421875,0.8129249215126038,0.1717914044857025,0.1614782512187957,292.3266296386719,297.1499938964844,293.1499938964844,0.1810936480760574,-2875.759521484375,304.1003723144531,0.939595103263855,0.2632100880146026,0.1826362162828445,292.3138732910156,297.1499938964844,293.1499938964844,0.2333875000476837,-4756.130859375,304.1225280761719,0.9990000128746032,0.3526279032230377,0.3015186488628387,292.53582763671875,297.1499938964844,293.1499938964844,0.011017239652574,-3241.645751953125,302.7392883300781,0.5322096943855286,0.050000000745058,0.2295165956020355,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561613321304321,0.9953879714012146,0.9953879714012146,1.0,1.0,-1.2945386171340942,0.5646879076957703,0.729850709438324,0.2562834024429321,0.0,0.0,0.6211687326431274,36.15524673461914,25.0,132.35292053222656,-11010.396484375,238.5035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486999511719,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6640625,18000.0,0.0,0.0,0.2675156891345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675868570804596,0.6758753657341003,-6.815119832026539e-06,0.0,0.0002714944421313,0.0,0.0,52.96730422973633,0.0,0.0,0.0,0.4340671300888061,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517119258642196,-3207.654541015625,304.1135559082031,0.8911607265472412,0.2274946421384811,0.203508049249649,292.39117431640625,297.1499938964844,293.1499938964844,0.1065923869609832,-2545.074462890625,304.11297607421875,0.8129249215126038,0.1717914044857025,0.1614782512187957,292.3266296386719,297.1499938964844,293.1499938964844,0.1810936480760574,-2875.759521484375,304.1003723144531,0.939595103263855,0.2632100880146026,0.1826362162828445,292.3138732910156,297.1499938964844,293.1499938964844,0.2333875000476837,-4756.130859375,304.1225280761719,0.9990000128746032,0.3526279032230377,0.3015186488628387,292.53582763671875,297.1499938964844,293.1499938964844,0.011017239652574,-3241.645751953125,302.7392883300781,0.5322096943855286,0.050000000745058,0.2295165956020355,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561613321304321,0.9953879714012146,0.9953879714012146,1.0,1.0,-1.2945386171340942,0.5646879076957703,0.729850709438324,0.2562834024429321,0.0,0.0,0.6211687326431274,36.15524673461914,25.0,132.35292053222656,-11010.396484375,238.5035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486999511719,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6640625,18000.0,0.0,0.0,0.2675156891345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675868570804596,0.6758753657341003,-6.815119832026539e-06,0.0,0.0002714944421313,0.0,0.0,52.96730422973633,0.0,0.0,0.0,0.4340671300888061,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.156494453549385,-3285.702392578125,304.1177062988281,0.9235319495201112,0.2347688376903534,0.2100456207990646,292.4448547363281,297.1499938964844,293.1499938964844,0.1121158674359321,-2648.498046875,304.1160888671875,0.8426521420478821,0.1801260709762573,0.169332280755043,292.3787536621094,297.1499938964844,293.1499938964844,0.1884232759475708,-2965.9755859375,304.10467529296875,0.9750683903694152,0.2734926342964172,0.1897980868816375,292.3118896484375,297.1499938964844,293.1499938964844,0.2140178084373474,-4426.81396484375,304.163818359375,0.9990000128746032,0.3741456866264343,0.2819677293300628,292.5697021484375,297.1499938964844,293.1499938964844,0.0111094480380415,-3241.278564453125,302.8689880371094,0.5465630292892456,0.050000000745058,0.2289455980062484,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1967163085937,1.0,0.2521544098854065,0.9942464828491212,0.9942464828491212,1.0,1.0,-1.2962582111358645,0.5654252171516418,0.7308329939842224,0.2567687332630157,0.0,0.0,0.6092087030410767,33.13630676269531,43.0,137.66258239746094,-11138.451171875,231.3716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8937072753906,304.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.2109375,18000.0,0.0,0.0,0.2810398936271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632059812545776,0.6632127165794373,-6.7755995587504e-06,0.0,0.0002852197503671,0.0,0.0,51.3288459777832,0.0,0.0,0.0,0.4296530187129974,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.156494453549385,-3285.702392578125,304.1177062988281,0.9235319495201112,0.2347688376903534,0.2100456207990646,292.4448547363281,297.1499938964844,293.1499938964844,0.1121158674359321,-2648.498046875,304.1160888671875,0.8426521420478821,0.1801260709762573,0.169332280755043,292.3787536621094,297.1499938964844,293.1499938964844,0.1884232759475708,-2965.9755859375,304.10467529296875,0.9750683903694152,0.2734926342964172,0.1897980868816375,292.3118896484375,297.1499938964844,293.1499938964844,0.2140178084373474,-4426.81396484375,304.163818359375,0.9990000128746032,0.3741456866264343,0.2819677293300628,292.5697021484375,297.1499938964844,293.1499938964844,0.0111094480380415,-3241.278564453125,302.8689880371094,0.5465630292892456,0.050000000745058,0.2289455980062484,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1967163085937,1.0,0.2521544098854065,0.9942464828491212,0.9942464828491212,1.0,1.0,-1.2962582111358645,0.5654252171516418,0.7308329939842224,0.2567687332630157,0.0,0.0,0.6092087030410767,33.13630676269531,43.0,137.66258239746094,-11138.451171875,231.3716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8937072753906,304.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.2109375,18000.0,0.0,0.0,0.2810398936271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632059812545776,0.6632127165794373,-6.7755995587504e-06,0.0,0.0002852197503671,0.0,0.0,51.3288459777832,0.0,0.0,0.0,0.4296530187129974,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613375544548034,-3365.14599609375,304.1203308105469,0.932878315448761,0.2413666844367981,0.2161251306533813,292.49432373046875,297.1499938964844,293.1499938964844,0.1177323684096336,-2753.33544921875,304.11798095703125,0.8537659049034119,0.1879563778638839,0.1768643110990524,292.4271850585937,297.1499938964844,293.1499938964844,0.1959844082593917,-3059.100830078125,304.1070861816406,0.984664499759674,0.283212274312973,0.1966722160577774,292.302490234375,297.1499938964844,293.1499938964844,0.2132642269134521,-4415.15673828125,304.1592102050781,0.9990000128746032,0.3973335027694702,0.2827228009700775,292.59771728515625,297.1499938964844,293.1499938964844,0.0112876575440168,-3259.7080078125,302.997802734375,0.5459772944450378,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568906545639038,0.9935415387153624,0.9935415387153624,1.0,1.0,-1.3217637538909912,0.5771400332450867,0.7446237206459045,0.2632644176483154,0.0,0.0,0.5901229381561279,33.646541595458984,61.0,79.73959350585938,-11308.30859375,243.1697692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,305.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18321.138671875,18000.0,0.0,0.0,0.2908915281295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280578970909119,0.6280644536018372,-6.538651632581605e-06,0.0,0.000295217934763,0.0,0.0,46.2241096496582,0.0,0.0,0.0,0.4166073203086853,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613375544548034,-3365.14599609375,304.1203308105469,0.932878315448761,0.2413666844367981,0.2161251306533813,292.49432373046875,297.1499938964844,293.1499938964844,0.1177323684096336,-2753.33544921875,304.11798095703125,0.8537659049034119,0.1879563778638839,0.1768643110990524,292.4271850585937,297.1499938964844,293.1499938964844,0.1959844082593917,-3059.100830078125,304.1070861816406,0.984664499759674,0.283212274312973,0.1966722160577774,292.302490234375,297.1499938964844,293.1499938964844,0.2132642269134521,-4415.15673828125,304.1592102050781,0.9990000128746032,0.3973335027694702,0.2827228009700775,292.59771728515625,297.1499938964844,293.1499938964844,0.0112876575440168,-3259.7080078125,302.997802734375,0.5459772944450378,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568906545639038,0.9935415387153624,0.9935415387153624,1.0,1.0,-1.3217637538909912,0.5771400332450867,0.7446237206459045,0.2632644176483154,0.0,0.0,0.5901229381561279,33.646541595458984,61.0,79.73959350585938,-11308.30859375,243.1697692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,305.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18321.138671875,18000.0,0.0,0.0,0.2908915281295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280578970909119,0.6280644536018372,-6.538651632581605e-06,0.0,0.000295217934763,0.0,0.0,46.2241096496582,0.0,0.0,0.0,0.4166073203086853,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667398810386657,-3454.861328125,304.1211853027344,0.9172357320785522,0.2472300380468368,0.2216686904430389,292.54034423828125,297.1499938964844,293.1499938964844,0.1238130554556846,-2867.129150390625,304.1184997558594,0.8457409739494324,0.1952333897352218,0.1839976459741592,292.472412109375,297.1499938964844,293.1499938964844,0.2044593393802642,-3164.0341796875,304.10723876953125,0.9741005897521972,0.2923524379730224,0.2032295018434524,292.3256530761719,297.1499938964844,293.1499938964844,0.2314293831586837,-4721.75146484375,304.1253662109375,0.9990000128746032,0.4141860008239746,0.3028825521469116,292.6222229003906,297.1499938964844,293.1499938964844,0.011583243496716,-3304.75,303.1192321777344,0.5312692523002625,0.050000000745058,0.229555532336235,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684468626976013,0.9928365349769592,0.9928365349769592,1.0,1.0,-1.3697503805160522,0.599217414855957,0.7705329656600952,0.2757485806941986,0.0,0.0,0.5776835083961487,37.57456207275391,79.0,-1.49545156955719,-11605.19140625,274.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1514587402344,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18250.212890625,18000.0,0.0,0.0,0.2976289987564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978122353553772,0.5978185534477234,-6.297460913629038e-06,0.0,0.0003020556177943,0.0,0.0,41.885887145996094,0.0,0.0,0.0,0.405184805393219,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667398810386657,-3454.861328125,304.1211853027344,0.9172357320785522,0.2472300380468368,0.2216686904430389,292.54034423828125,297.1499938964844,293.1499938964844,0.1238130554556846,-2867.129150390625,304.1184997558594,0.8457409739494324,0.1952333897352218,0.1839976459741592,292.472412109375,297.1499938964844,293.1499938964844,0.2044593393802642,-3164.0341796875,304.10723876953125,0.9741005897521972,0.2923524379730224,0.2032295018434524,292.3256530761719,297.1499938964844,293.1499938964844,0.2314293831586837,-4721.75146484375,304.1253662109375,0.9990000128746032,0.4141860008239746,0.3028825521469116,292.6222229003906,297.1499938964844,293.1499938964844,0.011583243496716,-3304.75,303.1192321777344,0.5312692523002625,0.050000000745058,0.229555532336235,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684468626976013,0.9928365349769592,0.9928365349769592,1.0,1.0,-1.3697503805160522,0.599217414855957,0.7705329656600952,0.2757485806941986,0.0,0.0,0.5776835083961487,37.57456207275391,79.0,-1.49545156955719,-11605.19140625,274.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1514587402344,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18250.212890625,18000.0,0.0,0.0,0.2976289987564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978122353553772,0.5978185534477234,-6.297460913629038e-06,0.0,0.0003020556177943,0.0,0.0,41.885887145996094,0.0,0.0,0.0,0.405184805393219,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.16947703063488,-3500.35791015625,304.1214599609375,0.9040527939796448,0.2498463839292526,0.2242080271244049,292.5622863769531,297.1499938964844,293.1499938964844,0.1269150078296661,-2924.998046875,304.1185913085937,0.8371583819389343,0.1986450999975204,0.1873964518308639,292.4939880371094,297.1499938964844,293.1499938964844,0.2088624984025955,-3218.421630859375,304.10699462890625,0.9628981351852416,0.296692430973053,0.2063808590173721,292.3520202636719,297.1499938964844,293.1499938964844,0.2461804151535034,-4966.388671875,304.1029968261719,0.9990000128746032,0.419460654258728,0.3185965716838836,292.634033203125,297.1499938964844,293.1499938964844,0.0117622213438153,-3333.59814453125,303.1768798828125,0.5210534930229187,0.050000000745058,0.2300432324409485,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763311564922333,0.9924840331077576,0.9924840331077576,1.0,1.0,-1.4001065492630005,0.6132397651672363,0.7868667840957642,0.2836908996105194,0.0,0.0,0.5748912692070007,40.68952560424805,79.0,-32.2832145690918,-11808.0869140625,297.2628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4680480957031,305.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.3001392185688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887867212295532,0.5887929797172546,-6.216318070073612e-06,0.0,0.0003046031633857,0.0,0.0,40.59138107299805,0.0,0.0,0.0,0.4016882181167602,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721707135438919,-3545.064208984375,304.1217346191406,0.8896922469139099,0.2522671818733215,0.2265869230031967,292.5836486816406,297.1499938964844,293.1499938964844,0.1300061643123626,-2982.461181640625,304.1186828613281,0.8268442153930664,0.2018958777189254,0.1906729936599731,292.5151062011719,297.1499938964844,293.1499938964844,0.213291734457016,-3272.943603515625,304.1067810058594,0.9483955502510072,0.3008579313755035,0.2094371616840362,292.3880920410156,297.1499938964844,293.1499938964844,0.2641308605670929,-5259.72802734375,304.0788879394531,0.9990000128746032,0.4224991202354431,0.3373304903507232,292.6458435058594,297.1499938964844,293.1499938964844,0.0119571387767791,-3365.299072265625,303.23211669921875,0.5102397799491882,0.050000000745058,0.2306570261716842,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853759229183197,0.9919238686561584,0.9919238686561584,1.0,1.0,-1.4337867498397827,0.6288425922393799,0.8049441576004028,0.292528361082077,0.0,0.0,0.5745154023170471,44.54846954345703,97.0,-54.68063354492188,-12045.1357421875,324.6312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7611694335937,305.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.98828125,18000.0,0.0,0.0,0.3022738993167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843712091445923,0.5843774080276489,-6.166997536638519e-06,0.0,0.0003067695652134,0.0,0.0,39.91575241088867,0.0,0.0,0.0,0.3998749256134033,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773160398006439,-3630.09521484375,304.1225891113281,0.8588016629219055,0.2565875053405761,0.2309301495552063,292.6247863769531,297.1499938964844,293.1499938964844,0.1360117048025131,-3093.3466796875,304.1191101074219,0.8026467561721802,0.2079002261161804,0.1968375295400619,292.55615234375,297.1499938964844,293.1499938964844,0.2219675779342651,-3379.00146484375,304.10675048828125,0.9138312935829164,0.3086175918579101,0.2152198851108551,292.4869079589844,297.1499938964844,293.1499938964844,0.3079500496387481,-5958.21142578125,304.02960205078125,0.9990000128746032,0.4218390583992004,0.3817985355854034,292.67022705078125,297.1499938964844,293.1499938964844,0.0123826265335083,-3433.938720703125,303.3349304199219,0.4891426265239715,0.050000000745058,0.2322546690702438,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062585890293121,0.9908035397529602,0.9908035397529602,1.0,1.0,-1.5086381435394287,0.6636994481086731,0.8449387550354004,0.312259703874588,0.0,0.0,0.5804248452186584,54.42840576171875,100.0,-76.06997680664062,-12605.8232421875,393.6179809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408142089844,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.326171875,18000.0,0.0,0.0,0.3060188889503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889818072319031,0.5889879465103149,-6.1644191191589925e-06,0.0,0.0003105702635366,0.0,0.0,40.332664489746094,0.0,0.0,0.0,0.4011941254138946,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773160398006439,-3630.09521484375,304.1225891113281,0.8588016629219055,0.2565875053405761,0.2309301495552063,292.6247863769531,297.1499938964844,293.1499938964844,0.1360117048025131,-3093.3466796875,304.1191101074219,0.8026467561721802,0.2079002261161804,0.1968375295400619,292.55615234375,297.1499938964844,293.1499938964844,0.2219675779342651,-3379.00146484375,304.10675048828125,0.9138312935829164,0.3086175918579101,0.2152198851108551,292.4869079589844,297.1499938964844,293.1499938964844,0.3079500496387481,-5958.21142578125,304.02960205078125,0.9990000128746032,0.4218390583992004,0.3817985355854034,292.67022705078125,297.1499938964844,293.1499938964844,0.0123826265335083,-3433.938720703125,303.3349304199219,0.4891426265239715,0.050000000745058,0.2322546690702438,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062585890293121,0.9908035397529602,0.9908035397529602,1.0,1.0,-1.5086381435394287,0.6636994481086731,0.8449387550354004,0.312259703874588,0.0,0.0,0.5804248452186584,54.42840576171875,100.0,-76.06997680664062,-12605.8232421875,393.6179809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408142089844,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.326171875,18000.0,0.0,0.0,0.3060188889503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889818072319031,0.5889879465103149,-6.1644191191589925e-06,0.0,0.0003105702635366,0.0,0.0,40.332664489746094,0.0,0.0,0.0,0.4011941254138946,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815316826105117,-3698.53857421875,304.1247863769531,0.8306382894515991,0.2603926062583923,0.234842762351036,292.6634826660156,297.1499938964844,293.1499938964844,0.1412651538848877,-3188.716796875,304.1207275390625,0.7775030136108398,0.2133576273918151,0.2025344967842102,292.59552001953125,297.1499938964844,293.1499938964844,0.2294943332672119,-3469.404296875,304.1087341308594,0.8833445310592651,0.3156831264495849,0.2205658704042434,292.59283447265625,297.1499938964844,293.1499938964844,0.325396329164505,-6210.083984375,304.043701171875,0.9776512384414672,0.4170757234096527,0.3962823748588562,292.6947937011719,297.1499938964844,293.1499938964844,0.012807372957468,-3497.16259765625,303.4315795898437,0.4668267667293548,0.050000000745058,0.2342590987682342,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230234980583191,0.9896831512451172,0.9896831512451172,1.0,1.0,-1.547554612159729,0.6818347573280334,0.8657199144363403,0.3227507174015045,0.0,0.0,0.5887556672096252,65.87116241455078,103.0,-17.216140747070312,-13049.802734375,451.1867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5624694824219,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.595703125,18000.0,0.0,0.0,0.3097553253173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061983108520508,0.6062045693397522,-6.270436642807908e-06,0.0,0.0003143622889183,0.0,0.0,42.54731369018555,0.0,0.0,0.0,0.4072617590427398,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815316826105117,-3698.53857421875,304.1247863769531,0.8306382894515991,0.2603926062583923,0.234842762351036,292.6634826660156,297.1499938964844,293.1499938964844,0.1412651538848877,-3188.716796875,304.1207275390625,0.7775030136108398,0.2133576273918151,0.2025344967842102,292.59552001953125,297.1499938964844,293.1499938964844,0.2294943332672119,-3469.404296875,304.1087341308594,0.8833445310592651,0.3156831264495849,0.2205658704042434,292.59283447265625,297.1499938964844,293.1499938964844,0.325396329164505,-6210.083984375,304.043701171875,0.9776512384414672,0.4170757234096527,0.3962823748588562,292.6947937011719,297.1499938964844,293.1499938964844,0.012807372957468,-3497.16259765625,303.4315795898437,0.4668267667293548,0.050000000745058,0.2342590987682342,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230234980583191,0.9896831512451172,0.9896831512451172,1.0,1.0,-1.547554612159729,0.6818347573280334,0.8657199144363403,0.3227507174015045,0.0,0.0,0.5887556672096252,65.87116241455078,103.0,-17.216140747070312,-13049.802734375,451.1867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5624694824219,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.595703125,18000.0,0.0,0.0,0.3097553253173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061983108520508,0.6062045693397522,-6.270436642807908e-06,0.0,0.0003143622889183,0.0,0.0,42.54731369018555,0.0,0.0,0.0,0.4072617590427398,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844490319490432,-3744.467041015625,304.1282958984375,0.810488760471344,0.2636980414390564,0.2382919043302536,292.7004089355469,297.1499938964844,293.1499938964844,0.1453881561756134,-3261.870361328125,304.12359619140625,0.7601120471954346,0.2181962728500366,0.2076552957296371,292.632080078125,297.1499938964844,293.1499938964844,0.2354638278484344,-3539.53076171875,304.11248779296875,0.8626788854598999,0.322308599948883,0.2255250066518783,292.6539611816406,297.1499938964844,293.1499938964844,0.3261058032512665,-6213.22314453125,304.0770263671875,0.9478989243507384,0.4187396466732025,0.3969561159610748,292.7178955078125,297.1499938964844,293.1499938964844,0.0131662879139184,-3543.2060546875,303.52716064453125,0.4450334012508392,0.050000000745058,0.2361486554145813,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359011113643646,0.9881255626678468,0.9881255626678468,1.0,1.0,-1.5657371282577517,0.6902689337730408,0.8754681944847107,0.3277302086353302,0.0,0.0,0.586944580078125,76.31503295898438,106.0,17.969125747680664,-13248.427734375,495.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8177185058594,306.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.3130338490009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075283885002136,0.607534646987915,-6.310688604571624e-06,0.0,0.0003176895843353,0.0,0.0,42.8979606628418,0.0,0.0,0.0,0.4080840051174164,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844490319490432,-3744.467041015625,304.1282958984375,0.810488760471344,0.2636980414390564,0.2382919043302536,292.7004089355469,297.1499938964844,293.1499938964844,0.1453881561756134,-3261.870361328125,304.12359619140625,0.7601120471954346,0.2181962728500366,0.2076552957296371,292.632080078125,297.1499938964844,293.1499938964844,0.2354638278484344,-3539.53076171875,304.11248779296875,0.8626788854598999,0.322308599948883,0.2255250066518783,292.6539611816406,297.1499938964844,293.1499938964844,0.3261058032512665,-6213.22314453125,304.0770263671875,0.9478989243507384,0.4187396466732025,0.3969561159610748,292.7178955078125,297.1499938964844,293.1499938964844,0.0131662879139184,-3543.2060546875,303.52716064453125,0.4450334012508392,0.050000000745058,0.2361486554145813,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359011113643646,0.9881255626678468,0.9881255626678468,1.0,1.0,-1.5657371282577517,0.6902689337730408,0.8754681944847107,0.3277302086353302,0.0,0.0,0.586944580078125,76.31503295898438,106.0,17.969125747680664,-13248.427734375,495.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8177185058594,306.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.3130338490009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075283885002136,0.607534646987915,-6.310688604571624e-06,0.0,0.0003176895843353,0.0,0.0,42.8979606628418,0.0,0.0,0.0,0.4080840051174164,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872974932193756,-3789.7265625,304.1307678222656,0.7972832322120667,0.2666342854499817,0.241285964846611,292.7354431152344,297.1499938964844,293.1499938964844,0.1492576152086258,-3330.5166015625,304.1259460449219,0.7504041194915771,0.2224824726581573,0.2121274620294571,292.6669921875,297.1499938964844,293.1499938964844,0.2414076775312423,-3609.458984375,304.1150817871094,0.8512256145477295,0.3283575177192688,0.2300866991281509,292.6964111328125,297.1499938964844,293.1499938964844,0.3306454122066498,-6274.31787109375,304.0935363769531,0.9293252825737,0.4226789176464081,0.4006194174289703,292.7385559082031,297.1499938964844,293.1499938964844,0.0135232675820589,-3589.094970703125,303.6200256347656,0.4322394132614136,0.050000000745058,0.2375968247652053,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.346341997385025,0.9865679740905762,0.9865679740905762,1.0,1.0,-1.586314082145691,0.6998797059059143,0.8864343762397766,0.3332262933254242,0.0,0.0,0.5860105156898499,84.45067596435547,109.0,12.847183227539062,-13423.2421875,534.7202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0489196777344,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.3155788481235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058774590492249,0.605883777141571,-6.3028228396433406e-06,0.0,0.0003202724037691,0.0,0.0,42.6941032409668,0.0,0.0,0.0,0.4075460731983185,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872974932193756,-3789.7265625,304.1307678222656,0.7972832322120667,0.2666342854499817,0.241285964846611,292.7354431152344,297.1499938964844,293.1499938964844,0.1492576152086258,-3330.5166015625,304.1259460449219,0.7504041194915771,0.2224824726581573,0.2121274620294571,292.6669921875,297.1499938964844,293.1499938964844,0.2414076775312423,-3609.458984375,304.1150817871094,0.8512256145477295,0.3283575177192688,0.2300866991281509,292.6964111328125,297.1499938964844,293.1499938964844,0.3306454122066498,-6274.31787109375,304.0935363769531,0.9293252825737,0.4226789176464081,0.4006194174289703,292.7385559082031,297.1499938964844,293.1499938964844,0.0135232675820589,-3589.094970703125,303.6200256347656,0.4322394132614136,0.050000000745058,0.2375968247652053,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.346341997385025,0.9865679740905762,0.9865679740905762,1.0,1.0,-1.586314082145691,0.6998797059059143,0.8864343762397766,0.3332262933254242,0.0,0.0,0.5860105156898499,84.45067596435547,109.0,12.847183227539062,-13423.2421875,534.7202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0489196777344,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.3155788481235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058774590492249,0.605883777141571,-6.3028228396433406e-06,0.0,0.0003202724037691,0.0,0.0,42.6941032409668,0.0,0.0,0.0,0.4075460731983185,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886305063962936,-3810.899169921875,304.1318359375,0.7923111915588379,0.2679873704910278,0.2426548600196838,292.75213623046875,297.1499938964844,293.1499938964844,0.1510563790798187,-3362.314453125,304.1270446777344,0.7469882369041443,0.2244527488946914,0.2141706049442291,292.68408203125,297.1499938964844,293.1499938964844,0.2441591173410415,-3641.676513671875,304.1164245605469,0.8471490740776062,0.3311143219470978,0.2321554124355316,292.7145080566406,297.1499938964844,293.1499938964844,0.3331677913665771,-6309.59716796875,304.0992126464844,0.9226393103599548,0.4248695969581604,0.4027653932571411,292.7479248046875,297.1499938964844,293.1499938964844,0.0136987986043095,-3611.080810546875,303.6661682128906,0.4276258647441864,0.050000000745058,0.2382148802280426,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.3508595824241638,0.9857891798019408,0.9857891798019408,1.0,1.0,-1.5962128639221191,0.7045062780380249,0.8917065858840942,0.335874855518341,0.0,0.0,0.5854930877685547,87.94722747802734,109.0,9.37585163116455,-13502.46875,552.5939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1539001464844,306.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.3166241347789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049090027809143,0.6049152612686157,-6.296387255133595e-06,0.0,0.0003213332383893,0.0,0.0,42.56480026245117,0.0,0.0,0.0,0.4071929156780243,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899081170558929,-3831.1865234375,304.1328125,0.7881061434745789,0.269269734621048,0.243947684764862,292.7682800292969,297.1499938964844,293.1499938964844,0.1527741104364395,-3392.6162109375,304.1280822753906,0.7441917657852173,0.226320132613182,0.2161004543304443,292.7007751464844,297.1499938964844,293.1499938964844,0.2467973977327346,-3672.4951171875,304.11773681640625,0.843802273273468,0.3337412178516388,0.2341151088476181,292.7313537597656,297.1499938964844,293.1499938964844,0.3357132077217102,-6345.583984375,304.1037902832031,0.9171623587608336,0.4270752966403961,0.4049521088600158,292.7567443847656,297.1499938964844,293.1499938964844,0.0138734616339206,-3632.5986328125,303.712158203125,0.4237886369228363,0.050000000745058,0.2387783974409103,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.155517578125,1.0,0.3550008237361908,0.98521226644516,0.98521226644516,1.0,1.0,-1.6057369709014893,0.7089651823043823,0.8967717885971069,0.3384306728839874,0.0,0.0,0.585024356842041,91.14664459228516,97.0,6.055453300476074,-13576.4482421875,569.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2516784667969,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9609375,18000.0,0.0,0.0,0.317538857460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039394736289978,0.603945791721344,-6.289425527938874e-06,0.0,0.0003222615632694,0.0,0.0,42.43275451660156,0.0,0.0,0.0,0.4068340957164764,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921229064464569,-3866.194580078125,304.1348571777344,0.7894357442855835,0.2716748118400574,0.2461685538291931,292.79864501953125,297.1499938964844,293.1499938964844,0.1558274775743484,-3446.2119140625,304.1303100585937,0.7468995451927185,0.2298307567834854,0.2195040136575698,292.7325134277344,297.1499938964844,293.1499938964844,0.2515884339809418,-3728.158203125,304.1205139160156,0.8467121720314026,0.3386858999729156,0.2376420497894287,292.7623291015625,297.1499938964844,293.1499938964844,0.3404625356197357,-6412.9658203125,304.1112365722656,0.9192711710929872,0.4313968122005462,0.4090692400932312,292.7726745605469,297.1499938964844,293.1499938964844,0.0141293033957481,-3660.587158203125,303.804443359375,0.4230440557003021,0.050000000745058,0.2388928383588791,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571711778640747,0.9840584993362428,0.9840584993362428,1.0,1.0,-1.6218066215515137,0.716482937335968,0.9053236842155457,0.3427661955356598,0.0,0.0,0.5840283036231995,92.08421325683594,85.0,3.479033708572388,-13702.1435546875,583.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266662597656,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.345703125,18000.0,0.0,0.0,0.3190239667892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020824313163757,0.6020886898040771,-6.275911800912581e-06,0.0,0.0003237687633372,0.0,0.0,42.17953872680664,0.0,0.0,0.0,0.4061354994773865,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921229064464569,-3866.194580078125,304.1348571777344,0.7894357442855835,0.2716748118400574,0.2461685538291931,292.79864501953125,297.1499938964844,293.1499938964844,0.1558274775743484,-3446.2119140625,304.1303100585937,0.7468995451927185,0.2298307567834854,0.2195040136575698,292.7325134277344,297.1499938964844,293.1499938964844,0.2515884339809418,-3728.158203125,304.1205139160156,0.8467121720314026,0.3386858999729156,0.2376420497894287,292.7623291015625,297.1499938964844,293.1499938964844,0.3404625356197357,-6412.9658203125,304.1112365722656,0.9192711710929872,0.4313968122005462,0.4090692400932312,292.7726745605469,297.1499938964844,293.1499938964844,0.0141293033957481,-3660.587158203125,303.804443359375,0.4230440557003021,0.050000000745058,0.2388928383588791,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571711778640747,0.9840584993362428,0.9840584993362428,1.0,1.0,-1.6218066215515137,0.716482937335968,0.9053236842155457,0.3427661955356598,0.0,0.0,0.5840283036231995,92.08421325683594,85.0,3.479033708572388,-13702.1435546875,583.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266662597656,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.345703125,18000.0,0.0,0.0,0.3190239667892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020824313163757,0.6020886898040771,-6.275911800912581e-06,0.0,0.0003237687633372,0.0,0.0,42.17953872680664,0.0,0.0,0.0,0.4061354994773865,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940226703882217,-3896.1123046875,304.13671875,0.7982727885246277,0.2739019989967346,0.2480674535036087,292.8263244628906,297.1499938964844,293.1499938964844,0.1585390716791153,-3493.586669921875,304.1323547363281,0.7561736106872559,0.2331173121929168,0.2225133776664734,292.76220703125,297.1499938964844,293.1499938964844,0.2558660209178924,-3777.578857421875,304.1231994628906,0.8571394681930542,0.3432395458221435,0.2407711148262024,292.79052734375,297.1499938964844,293.1499938964844,0.3447629511356354,-6474.15380859375,304.116943359375,0.9314791560173036,0.4355011284351349,0.4128404855728149,292.7863464355469,297.1499938964844,293.1499938964844,0.0143105806782841,-3676.68212890625,303.8974914550781,0.4275829195976257,0.050000000745058,0.2382190376520156,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552109003067016,0.9829047322273254,0.9829047322273254,1.0,1.0,-1.6351763010025024,0.7227363586425781,0.9124400019645692,0.3463755846023559,0.0,0.0,0.5828088521957397,88.76221466064453,73.0,2.253438711166382,-13800.515625,582.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776062011719,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.693359375,18000.0,0.0,0.0,0.3200985789299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997945666313171,0.5998008251190186,-6.259971542021958e-06,0.0,0.0003248593420721,0.0,0.0,41.872684478759766,0.0,0.0,0.0,0.4052884876728058,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940226703882217,-3896.1123046875,304.13671875,0.7982727885246277,0.2739019989967346,0.2480674535036087,292.8263244628906,297.1499938964844,293.1499938964844,0.1585390716791153,-3493.586669921875,304.1323547363281,0.7561736106872559,0.2331173121929168,0.2225133776664734,292.76220703125,297.1499938964844,293.1499938964844,0.2558660209178924,-3777.578857421875,304.1231994628906,0.8571394681930542,0.3432395458221435,0.2407711148262024,292.79052734375,297.1499938964844,293.1499938964844,0.3447629511356354,-6474.15380859375,304.116943359375,0.9314791560173036,0.4355011284351349,0.4128404855728149,292.7863464355469,297.1499938964844,293.1499938964844,0.0143105806782841,-3676.68212890625,303.8974914550781,0.4275829195976257,0.050000000745058,0.2382190376520156,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552109003067016,0.9829047322273254,0.9829047322273254,1.0,1.0,-1.6351763010025024,0.7227363586425781,0.9124400019645692,0.3463755846023559,0.0,0.0,0.5828088521957397,88.76221466064453,73.0,2.253438711166382,-13800.515625,582.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776062011719,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.693359375,18000.0,0.0,0.0,0.3200985789299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997945666313171,0.5998008251190186,-6.259971542021958e-06,0.0,0.0003248593420721,0.0,0.0,41.872684478759766,0.0,0.0,0.0,0.4052884876728058,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802308559417,-3922.1611328125,304.13836669921875,0.8127033114433289,0.27595916390419,0.2497101873159408,292.8514709472656,297.1499938964844,293.1499938964844,0.1610015928745269,-3536.4697265625,304.1341247558594,0.7710272073745728,0.236211821436882,0.225228413939476,292.7899475097656,297.1499938964844,293.1499938964844,0.2597206830978393,-3821.924072265625,304.1257019042969,0.8738747239112854,0.3474361002445221,0.2435661852359771,292.8164978027344,297.1499938964844,293.1499938964844,0.3486542105674743,-6529.61669921875,304.1214599609375,0.9510766863822936,0.4393350183963775,0.4162598252296448,292.79803466796875,297.1499938964844,293.1499938964844,0.0144430296495556,-3685.182373046875,303.99127197265625,0.436783105134964,0.050000000745058,0.2370392382144928,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591186523437,1.0,0.3503874540328979,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464539766311646,0.7280068397521973,0.918447196483612,0.3494240045547485,0.0,0.0,0.5815225839614868,82.69843292236328,61.0,0.8829167485237122,-13878.44921875,570.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.3208183348178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597290575504303,0.5972968339920044,-6.242153631319525e-06,0.0,0.0003255898482166,0.0,0.0,41.53637313842773,0.0,0.0,0.0,0.4043591320514679,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802308559417,-3922.1611328125,304.13836669921875,0.8127033114433289,0.27595916390419,0.2497101873159408,292.8514709472656,297.1499938964844,293.1499938964844,0.1610015928745269,-3536.4697265625,304.1341247558594,0.7710272073745728,0.236211821436882,0.225228413939476,292.7899475097656,297.1499938964844,293.1499938964844,0.2597206830978393,-3821.924072265625,304.1257019042969,0.8738747239112854,0.3474361002445221,0.2435661852359771,292.8164978027344,297.1499938964844,293.1499938964844,0.3486542105674743,-6529.61669921875,304.1214599609375,0.9510766863822936,0.4393350183963775,0.4162598252296448,292.79803466796875,297.1499938964844,293.1499938964844,0.0144430296495556,-3685.182373046875,303.99127197265625,0.436783105134964,0.050000000745058,0.2370392382144928,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591186523437,1.0,0.3503874540328979,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464539766311646,0.7280068397521973,0.918447196483612,0.3494240045547485,0.0,0.0,0.5815225839614868,82.69843292236328,61.0,0.8829167485237122,-13878.44921875,570.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.3208183348178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597290575504303,0.5972968339920044,-6.242153631319525e-06,0.0,0.0003255898482166,0.0,0.0,41.53637313842773,0.0,0.0,0.0,0.4043591320514679,4.0,0.0,1.0
