time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971460580825805,-3945.17626953125,304.1398010253906,0.8313313722610474,0.277843564748764,0.2511358857154846,292.8744201660156,297.1499938964844,293.1499938964844,0.1632704585790634,-3575.888916015625,304.1356201171875,0.7916495203971863,0.2391229271888733,0.2277015894651413,292.8158874511719,297.1499938964844,293.1499938964844,0.2632259726524353,-3862.120361328125,304.1279602050781,0.8970884680747986,0.3512951731681824,0.2460733205080032,292.8404846191406,297.1499938964844,293.1499938964844,0.3522114157676697,-6580.40283203125,304.125,0.9753117561340332,0.4429167807102203,0.4193622171878814,292.80828857421875,297.1499938964844,293.1499938964844,0.0145416045561432,-3688.65869140625,304.0849609375,0.4514154493808746,0.050000000745058,0.2355329990386963,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435729444026947,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.656062364578247,0.7324926257133484,0.9235697984695436,0.3520235419273376,0.0,0.0,0.5804393291473389,74.85908508300781,49.0,-0.4155558943748474,-13942.8037109375,551.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.3212514221668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950301885604858,0.5950363874435425,-6.225208835530793e-06,0.0,0.0003260293451603,0.0,0.0,41.22952651977539,0.0,0.0,0.0,0.4035122394561767,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971460580825805,-3945.17626953125,304.1398010253906,0.8313313722610474,0.277843564748764,0.2511358857154846,292.8744201660156,297.1499938964844,293.1499938964844,0.1632704585790634,-3575.888916015625,304.1356201171875,0.7916495203971863,0.2391229271888733,0.2277015894651413,292.8158874511719,297.1499938964844,293.1499938964844,0.2632259726524353,-3862.120361328125,304.1279602050781,0.8970884680747986,0.3512951731681824,0.2460733205080032,292.8404846191406,297.1499938964844,293.1499938964844,0.3522114157676697,-6580.40283203125,304.125,0.9753117561340332,0.4429167807102203,0.4193622171878814,292.80828857421875,297.1499938964844,293.1499938964844,0.0145416045561432,-3688.65869140625,304.0849609375,0.4514154493808746,0.050000000745058,0.2355329990386963,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435729444026947,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.656062364578247,0.7324926257133484,0.9235697984695436,0.3520235419273376,0.0,0.0,0.5804393291473389,74.85908508300781,49.0,-0.4155558943748474,-13942.8037109375,551.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.3212514221668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950301885604858,0.5950363874435425,-6.225208835530793e-06,0.0,0.0003260293451603,0.0,0.0,41.22952651977539,0.0,0.0,0.0,0.4035122394561767,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977991312742233,-3955.40869140625,304.1404724121094,0.8428230285644531,0.2787138819694519,0.2517693042755127,292.8851318359375,297.1499938964844,293.1499938964844,0.1643287390470504,-3594.2333984375,304.1363220214844,0.8043237924575806,0.240505963563919,0.2288530021905899,292.8282165527344,297.1499938964844,293.1499938964844,0.2648437321186065,-3880.618408203125,304.1290283203125,0.9117854833602904,0.3531006574630737,0.2472266554832458,292.85174560546875,297.1499938964844,293.1499938964844,0.3538723886013031,-6604.130859375,304.12652587890625,0.9881281852722168,0.4446267485618591,0.4208168089389801,292.81298828125,297.1499938964844,293.1499938964844,0.0145804807543754,-3688.860107421875,304.1316223144531,0.4612837433815002,0.050000000745058,0.2346945405006408,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395936489105224,0.9799727201461792,0.9799727201461792,1.0,1.0,-1.6603301763534546,0.7344830632209778,0.925847053527832,0.3531786203384399,0.0,0.0,0.5799223780632019,70.47312927246094,49.0,-0.6357893943786621,-13970.087890625,539.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668518066406,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9296875,18000.0,0.0,0.0,0.3213813900947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939886569976807,0.5939948558807373,-6.217484042281285e-06,0.0,0.0003261612728238,0.0,0.0,41.08904647827149,0.0,0.0,0.0,0.403121680021286,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984023600816726,-3964.857666015625,304.14111328125,0.8567756414413452,0.2795298099517822,0.2523435354232788,292.8954467773437,297.1499938964844,293.1499938964844,0.1653390973806381,-3611.733154296875,304.136962890625,0.8185147643089294,0.2418347746133804,0.2299421727657318,292.8401794433594,297.1499938964844,293.1499938964844,0.2663832604885101,-3898.202880859375,304.1300354003906,0.9306474328041076,0.3548270761966705,0.2483128905296325,292.8623352050781,297.1499938964844,293.1499938964844,0.3535380661487579,-6596.349609375,304.1316833496094,0.9990000128746032,0.4463216662406921,0.420085608959198,292.8175048828125,297.1499938964844,293.1499938964844,0.0148451970890164,-3725.550048828125,304.1488037109375,0.4751080572605133,0.0520951636135578,0.236974149942398,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571960449219,1.0,0.335343986749649,0.9794036746025084,0.9794036746025084,1.0,1.0,-1.6655158996582031,0.7368927001953125,0.9286231398582458,0.3546344935894012,0.0,0.0,0.5794848203659058,65.75428771972656,37.0,-2.616246700286865,-13999.203125,527.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,307.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.3214667737483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930004119873047,0.5930066108703613,-6.210095307324082e-06,0.0,0.0003262478858232,0.0,0.0,40.9556999206543,0.0,0.0,0.0,0.4027533829212188,4.0,0.0,1.0
805020,292.9614562988281,297.1499938964844,293.1499938964844,0.199219062924385,-3977.1767578125,304.1427307128906,0.8853622674942017,0.280927300453186,0.253381073474884,292.9150085449219,297.1499938964844,293.1499938964844,0.1670506447553634,-3640.94189453125,304.13848876953125,0.8452664017677307,0.2443205118179321,0.2320362329483032,292.862548828125,297.1499938964844,293.1499938964844,0.2689904272556305,-3927.56298828125,304.13238525390625,0.9662519097328186,0.3581421375274658,0.2504204511642456,292.8438415527344,297.1499938964844,293.1499938964844,0.3170306086540222,-6029.42333984375,304.1983337402344,0.9990000128746032,0.4572204351425171,0.3826330900192261,292.83160400390625,297.1499938964844,293.1499938964844,0.0177395585924386,-4097.083984375,304.1444396972656,0.5097751617431641,0.0576824806630611,0.260998785495758,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9091186523437,291.1728820800781,1.0,0.3253407478332519,0.978265643119812,0.978265643119812,1.0,1.0,-1.655215620994568,0.7319115400314331,0.9233041405677797,0.3520842492580414,0.0,0.0,0.576160728931427,57.48812103271485,55.0,19.223997116088867,-13955.0830078125,493.4100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.3214101791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892396569252014,0.5892458558082581,-6.189747637108667e-06,0.0,0.0003261904930695,0.0,0.0,40.49211120605469,0.0,0.0,0.0,0.4013690948486328,4.0,0.0,1.0
805080,292.9614562988281,297.1499938964844,293.1499938964844,0.199219062924385,-3977.1767578125,304.1427307128906,0.8853622674942017,0.280927300453186,0.253381073474884,292.9150085449219,297.1499938964844,293.1499938964844,0.1670506447553634,-3640.94189453125,304.13848876953125,0.8452664017677307,0.2443205118179321,0.2320362329483032,292.862548828125,297.1499938964844,293.1499938964844,0.2689904272556305,-3927.56298828125,304.13238525390625,0.9662519097328186,0.3581421375274658,0.2504204511642456,292.8438415527344,297.1499938964844,293.1499938964844,0.3170306086540222,-6029.42333984375,304.1983337402344,0.9990000128746032,0.4572204351425171,0.3826330900192261,292.83160400390625,297.1499938964844,293.1499938964844,0.0177395585924386,-4097.083984375,304.1444396972656,0.5097751617431641,0.0576824806630611,0.260998785495758,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9091186523437,291.1728820800781,1.0,0.3253407478332519,0.978265643119812,0.978265643119812,1.0,1.0,-1.655215620994568,0.7319115400314331,0.9233041405677797,0.3520842492580414,0.0,0.0,0.576160728931427,57.48812103271485,55.0,19.223997116088867,-13955.0830078125,493.4100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.3214101791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892396569252014,0.5892458558082581,-6.189747637108667e-06,0.0,0.0003261904930695,0.0,0.0,40.49211120605469,0.0,0.0,0.0,0.4013690948486328,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000360041856765,-3989.960693359375,304.14373779296875,0.8966319561004639,0.2816625833511352,0.2541007399559021,292.93475341796875,297.1499938964844,293.1499938964844,0.1688312441110611,-3671.762451171875,304.1393127441406,0.8568379878997803,0.246272474527359,0.2339164316654205,292.8841857910156,297.1499938964844,293.1499938964844,0.2718784511089325,-3960.669189453125,304.13336181640625,0.979240655899048,0.3610348701477051,0.2524378299713135,292.7943420410156,297.1499938964844,293.1499938964844,0.3041872680187225,-5833.00439453125,304.2020263671875,0.9990000128746032,0.475032776594162,0.3698265254497528,292.8515319824219,297.1499938964844,293.1499938964844,0.0203784368932247,-4397.35693359375,304.1419372558594,0.5311139225959778,0.0617153421044349,0.280090868473053,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.93878173828125,291.1670837402344,1.0,0.3255257308483124,0.9771276116371156,0.9771276116371156,1.0,1.0,-1.6687391996383667,0.7383546233177185,0.9303845167160034,0.3553904294967651,0.0,0.0,0.5730489492416382,55.183223724365234,73.0,-9.271368026733398,-13965.7421875,494.6209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.728515625,18000.0,0.0,0.0,0.3208703994750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808656811714172,0.5808718204498291,-6.132409453130094e-06,0.0,0.0003256426716689,0.0,0.0,39.40799331665039,0.0,0.0,0.0,0.398417055606842,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000360041856765,-3989.960693359375,304.14373779296875,0.8966319561004639,0.2816625833511352,0.2541007399559021,292.93475341796875,297.1499938964844,293.1499938964844,0.1688312441110611,-3671.762451171875,304.1393127441406,0.8568379878997803,0.246272474527359,0.2339164316654205,292.8841857910156,297.1499938964844,293.1499938964844,0.2718784511089325,-3960.669189453125,304.13336181640625,0.979240655899048,0.3610348701477051,0.2524378299713135,292.7943420410156,297.1499938964844,293.1499938964844,0.3041872680187225,-5833.00439453125,304.2020263671875,0.9990000128746032,0.475032776594162,0.3698265254497528,292.8515319824219,297.1499938964844,293.1499938964844,0.0203784368932247,-4397.35693359375,304.1419372558594,0.5311139225959778,0.0617153421044349,0.280090868473053,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.93878173828125,291.1670837402344,1.0,0.3255257308483124,0.9771276116371156,0.9771276116371156,1.0,1.0,-1.6687391996383667,0.7383546233177185,0.9303845167160034,0.3553904294967651,0.0,0.0,0.5730489492416382,55.183223724365234,73.0,-9.271368026733398,-13965.7421875,494.6209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.728515625,18000.0,0.0,0.0,0.3208703994750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808656811714172,0.5808718204498291,-6.132409453130094e-06,0.0,0.0003256426716689,0.0,0.0,39.40799331665039,0.0,0.0,0.0,0.398417055606842,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010426521301269,-4006.3837890625,304.1441345214844,0.8891811966896057,0.2818553149700165,0.2544568181037903,292.9544982910156,297.1499938964844,293.1499938964844,0.1707866489887237,-3706.176513671875,304.1396179199219,0.8515374064445496,0.2477210760116577,0.2354719936847686,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.457763671875,304.1331787109375,0.973721206188202,0.3635325133800506,0.2542949616909027,292.77374267578125,297.1499938964844,293.1499938964844,0.3133728504180908,-5985.3671875,304.1687316894531,0.9990000128746032,0.4883027672767639,0.3794571161270141,292.8728332519531,297.1499938964844,293.1499938964844,0.0228520538657903,-4656.2509765625,304.1405029296875,0.5374370813369751,0.0649617835879325,0.2958176434040069,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.9636535644531,291.1318054199219,1.0,0.3330914080142975,0.9760649800300598,0.9760649800300598,1.0,1.0,-1.7036985158920288,0.7549193501472473,0.9487792253494264,0.3646012246608734,0.0,0.0,0.5771600008010864,57.84093475341797,91.0,-40.62483596801758,-14151.4140625,527.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,307.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.951171875,18000.0,0.0,0.0,0.3204714357852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839774012565613,0.5839834809303284,-6.132533599156886e-06,0.0,0.0003252377500757,0.0,0.0,39.6966552734375,0.0,0.0,0.0,0.3993510603904724,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010426521301269,-4006.3837890625,304.1441345214844,0.8891811966896057,0.2818553149700165,0.2544568181037903,292.9544982910156,297.1499938964844,293.1499938964844,0.1707866489887237,-3706.176513671875,304.1396179199219,0.8515374064445496,0.2477210760116577,0.2354719936847686,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.457763671875,304.1331787109375,0.973721206188202,0.3635325133800506,0.2542949616909027,292.77374267578125,297.1499938964844,293.1499938964844,0.3133728504180908,-5985.3671875,304.1687316894531,0.9990000128746032,0.4883027672767639,0.3794571161270141,292.8728332519531,297.1499938964844,293.1499938964844,0.0228520538657903,-4656.2509765625,304.1405029296875,0.5374370813369751,0.0649617835879325,0.2958176434040069,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.9636535644531,291.1318054199219,1.0,0.3330914080142975,0.9760649800300598,0.9760649800300598,1.0,1.0,-1.7036985158920288,0.7549193501472473,0.9487792253494264,0.3646012246608734,0.0,0.0,0.5771600008010864,57.84093475341797,91.0,-40.62483596801758,-14151.4140625,527.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,307.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.951171875,18000.0,0.0,0.0,0.3204714357852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839774012565613,0.5839834809303284,-6.132533599156886e-06,0.0,0.0003252377500757,0.0,0.0,39.6966552734375,0.0,0.0,0.0,0.3993510603904724,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2020074725151062,-4022.344970703125,304.1445007324219,0.869678795337677,0.2816066443920135,0.2545326054096222,292.97393798828125,297.1499938964844,293.1499938964844,0.1726923435926437,-3739.865478515625,304.139892578125,0.8354170918464661,0.2487346827983856,0.2367407381534576,292.9250793457031,297.1499938964844,293.1499938964844,0.2788636386394501,-4041.9609375,304.13287353515625,0.9544917941093444,0.3656795620918274,0.2560023963451385,292.7984313964844,297.1499938964844,293.1499938964844,0.3390569388866424,-6390.138671875,304.1194763183594,0.9990000128746032,0.4929271340370178,0.4051749110221863,292.8948669433594,297.1499938964844,293.1499938964844,0.0251630954444408,-4883.00244140625,304.13983154296875,0.5326921343803406,0.0675184056162834,0.3091063201427459,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.980224609375,291.0843200683594,1.0,0.3462528586387634,0.9750022888183594,0.9750022888183594,1.0,1.0,-1.7541881799697876,0.7789145708084106,0.975273609161377,0.3779647052288055,0.0,0.0,0.5886372923851013,64.3189926147461,109.0,-58.85013961791992,-14483.736328125,586.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,307.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3211027383804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600717306137085,0.6007235646247864,-6.224918706720928e-06,0.0,0.0003258784417994,0.0,0.0,41.77040863037109,0.0,0.0,0.0,0.4052972793579101,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2020074725151062,-4022.344970703125,304.1445007324219,0.869678795337677,0.2816066443920135,0.2545326054096222,292.97393798828125,297.1499938964844,293.1499938964844,0.1726923435926437,-3739.865478515625,304.139892578125,0.8354170918464661,0.2487346827983856,0.2367407381534576,292.9250793457031,297.1499938964844,293.1499938964844,0.2788636386394501,-4041.9609375,304.13287353515625,0.9544917941093444,0.3656795620918274,0.2560023963451385,292.7984313964844,297.1499938964844,293.1499938964844,0.3390569388866424,-6390.138671875,304.1194763183594,0.9990000128746032,0.4929271340370178,0.4051749110221863,292.8948669433594,297.1499938964844,293.1499938964844,0.0251630954444408,-4883.00244140625,304.13983154296875,0.5326921343803406,0.0675184056162834,0.3091063201427459,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.980224609375,291.0843200683594,1.0,0.3462528586387634,0.9750022888183594,0.9750022888183594,1.0,1.0,-1.7541881799697876,0.7789145708084106,0.975273609161377,0.3779647052288055,0.0,0.0,0.5886372923851013,64.3189926147461,109.0,-58.85013961791992,-14483.736328125,586.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,307.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3211027383804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600717306137085,0.6007235646247864,-6.224918706720928e-06,0.0,0.0003258784417994,0.0,0.0,41.77040863037109,0.0,0.0,0.0,0.4052972793579101,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023964077234268,-4028.813232421875,304.1448059082031,0.857533872127533,0.2813241481781006,0.2544710338115692,292.9834899902344,297.1499938964844,293.1499938964844,0.1735613495111465,-3755.21142578125,304.1401672363281,0.8251120448112488,0.2490877509117126,0.2372736036777496,292.93475341796875,297.1499938964844,293.1499938964844,0.2805903851985931,-4061.99755859375,304.1328430175781,0.9407362937927246,0.366628885269165,0.2568020224571228,292.8273620605469,297.1499938964844,293.1499938964844,0.356789618730545,-6663.8017578125,304.0927734375,0.9990000128746032,0.4917055368423462,0.422617107629776,292.9061584472656,297.1499938964844,293.1499938964844,0.0262102503329515,-4981.830078125,304.1398010253906,0.5275478959083557,0.068534106016159,0.3147872388362884,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8399353027344,292.9864196777344,291.060546875,1.0,0.3544234931468963,0.9744709730148317,0.9744709730148317,1.0,1.0,-1.783475041389465,0.7928682565689087,0.9906067848205566,0.3857297003269195,0.0,0.0,0.5967867374420166,68.82444763183594,109.0,-62.33524703979492,-14691.103515625,624.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,307.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6640625,18000.0,0.0,0.0,0.3220536112785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141825914382935,0.6141888499259949,-6.310172466328368e-06,0.0,0.0003268434666097,0.0,0.0,43.546329498291016,0.0,0.0,0.0,0.4102331399917602,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027231603860855,-4034.28369140625,304.1451416015625,0.8448289632797241,0.2809390723705292,0.2543431520462036,292.992919921875,297.1499938964844,293.1499938964844,0.1743754595518112,-3769.58544921875,304.1404724121094,0.8138306140899658,0.2493418455123901,0.2377399802207946,292.9442138671875,297.1499938964844,293.1499938964844,0.2822814881801605,-4081.582763671875,304.13287353515625,0.9252889156341552,0.3674992322921753,0.2575664222240448,292.8668212890625,297.1499938964844,293.1499938964844,0.3771826922893524,-6974.111328125,304.0661315917969,0.9990000128746032,0.4880589246749878,0.4423854351043701,292.91754150390625,297.1499938964844,293.1499938964844,0.0271272305399179,-5074.21044921875,304.1399841308594,0.5213199853897095,0.0693866685032844,0.3198398947715759,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329772949219,292.9903869628906,291.0366516113281,1.0,0.3634065091609955,0.973625898361206,0.973625898361206,1.0,1.0,-1.8145999908447263,0.8077136278152466,1.00688636302948,0.3939773142337799,0.0,0.0,0.6065506935119629,74.09558868408203,112.0,-63.95973587036133,-14919.044921875,668.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17709.115234375,18000.0,0.0,0.0,0.3235292732715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309835910797119,0.6309899687767029,-6.422611477319151e-06,0.0,0.0003283410915173,0.0,0.0,45.86017227172852,0.0,0.0,0.0,0.416513592004776,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026277780532837,-4032.508544921875,304.1470031738281,0.8207312226295471,0.2799949944019317,0.253935843706131,293.0108337402344,297.1499938964844,293.1499938964844,0.1753561496734619,-3786.30908203125,304.1420593261719,0.7900457978248596,0.2496874779462814,0.2385216653347015,292.9618835449219,297.1499938964844,293.1499938964844,0.2847509980201721,-4109.42236328125,304.13458251953125,0.896767795085907,0.3691306412220001,0.2590245604515075,292.9541015625,297.1499938964844,293.1499938964844,0.3920499384403229,-7185.88134765625,304.07293701171875,0.9839308261871338,0.4774904549121856,0.4551170170307159,292.9393920898437,297.1499938964844,293.1499938964844,0.028666840866208,-5216.38818359375,304.1406555175781,0.5086968541145325,0.0708417519927024,0.3286114633083343,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0065002441406,291.0265808105469,1.0,0.3766669332981109,0.9719358086586,0.9719358086586,1.0,1.0,-1.8425270318984983,0.8209158182144165,1.021611213684082,0.4017165899276733,0.0,0.0,0.6255456805229187,85.17997741699219,115.0,-10.701358795166016,-15241.875,732.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053466796875,307.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.953125,18000.0,0.0,0.0,0.3280716836452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711634993553162,0.6711702346801758,-6.723553269694094e-06,0.0,0.0003329510509502,0.0,0.0,51.88697814941406,0.0,0.0,0.0,0.4319055676460266,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026277780532837,-4032.508544921875,304.1470031738281,0.8207312226295471,0.2799949944019317,0.253935843706131,293.0108337402344,297.1499938964844,293.1499938964844,0.1753561496734619,-3786.30908203125,304.1420593261719,0.7900457978248596,0.2496874779462814,0.2385216653347015,292.9618835449219,297.1499938964844,293.1499938964844,0.2847509980201721,-4109.42236328125,304.13458251953125,0.896767795085907,0.3691306412220001,0.2590245604515075,292.9541015625,297.1499938964844,293.1499938964844,0.3920499384403229,-7185.88134765625,304.07293701171875,0.9839308261871338,0.4774904549121856,0.4551170170307159,292.9393920898437,297.1499938964844,293.1499938964844,0.028666840866208,-5216.38818359375,304.1406555175781,0.5086968541145325,0.0708417519927024,0.3286114633083343,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0065002441406,291.0265808105469,1.0,0.3766669332981109,0.9719358086586,0.9719358086586,1.0,1.0,-1.8425270318984983,0.8209158182144165,1.021611213684082,0.4017165899276733,0.0,0.0,0.6255456805229187,85.17997741699219,115.0,-10.701358795166016,-15241.875,732.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053466796875,307.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.953125,18000.0,0.0,0.0,0.3280716836452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711634993553162,0.6711702346801758,-6.723553269694094e-06,0.0,0.0003329510509502,0.0,0.0,51.88697814941406,0.0,0.0,0.0,0.4319055676460266,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013425379991531,-4010.78564453125,304.15008544921875,0.8003630638122559,0.2786998748779297,0.253240168094635,293.0282287597656,297.1499938964844,293.1499938964844,0.1752946227788925,-3783.9716796875,304.144775390625,0.7709892392158508,0.2496898770332336,0.2390162050724029,292.9787292480469,297.1499938964844,293.1499938964844,0.2857103943824768,-4118.984375,304.1380615234375,0.875924289226532,0.3704774379730224,0.260311484336853,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418569564819,-7101.10791015625,304.1058044433594,0.9573087692260742,0.4731022417545318,0.4498744308948517,292.9595031738281,297.1499938964844,293.1499938964844,0.0300726015120744,-5323.80078125,304.1414489746094,0.4994152188301086,0.0720948427915573,0.3363648355007171,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861706554889679,0.9702456593513488,0.9702456593513488,1.0,1.0,-1.8469760417938232,0.8229790329933167,1.0239969491958618,0.4028612077236175,0.0,0.0,0.6343250274658203,95.25374603271484,118.0,27.472732543945312,-15317.42578125,773.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221130371094,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.861328125,18000.0,0.0,0.0,0.3336730003356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957713961601257,0.6957783102989197,-6.959682650631294e-06,0.0,0.0003386356693226,0.0,0.0,56.12881851196289,0.0,0.0,0.0,0.4419867098331451,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013425379991531,-4010.78564453125,304.15008544921875,0.8003630638122559,0.2786998748779297,0.253240168094635,293.0282287597656,297.1499938964844,293.1499938964844,0.1752946227788925,-3783.9716796875,304.144775390625,0.7709892392158508,0.2496898770332336,0.2390162050724029,292.9787292480469,297.1499938964844,293.1499938964844,0.2857103943824768,-4118.984375,304.1380615234375,0.875924289226532,0.3704774379730224,0.260311484336853,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418569564819,-7101.10791015625,304.1058044433594,0.9573087692260742,0.4731022417545318,0.4498744308948517,292.9595031738281,297.1499938964844,293.1499938964844,0.0300726015120744,-5323.80078125,304.1414489746094,0.4994152188301086,0.0720948427915573,0.3363648355007171,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861706554889679,0.9702456593513488,0.9702456593513488,1.0,1.0,-1.8469760417938232,0.8229790329933167,1.0239969491958618,0.4028612077236175,0.0,0.0,0.6343250274658203,95.25374603271484,118.0,27.472732543945312,-15317.42578125,773.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221130371094,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.861328125,18000.0,0.0,0.0,0.3336730003356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957713961601257,0.6957783102989197,-6.959682650631294e-06,0.0,0.0003386356693226,0.0,0.0,56.12881851196289,0.0,0.0,0.0,0.4419867098331451,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.199960321187973,-3987.963623046875,304.15234375,0.7860042452812195,0.2771544456481933,0.252183735370636,293.0449523925781,297.1499938964844,293.1499938964844,0.1750712394714355,-3779.25634765625,304.1468811035156,0.7587069869041443,0.2493826448917389,0.2390858381986618,292.99462890625,297.1499938964844,293.1499938964844,0.2866652011871338,-4128.95068359375,304.14044189453125,0.8629095554351807,0.3715927004814148,0.2613378167152405,293.02447509765625,297.1499938964844,293.1499938964844,0.3861856460571289,-7076.40576171875,304.1221923828125,0.9391734004020692,0.471893697977066,0.4485155045986175,292.97784423828125,297.1499938964844,293.1499938964844,0.0311903543770313,-5417.64501953125,304.1424255371094,0.4941982626914978,0.0731994360685348,0.3428505659103393,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934958875179291,0.9686573147773744,0.9686573147773744,1.0,1.0,-1.8531793355941768,0.8258905410766602,1.027288794517517,0.4044596552848816,0.0,0.0,0.6416151523590088,102.81726837158205,121.0,30.19147682189941,-15375.8876953125,806.5653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11651611328125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.009765625,18000.0,0.0,0.0,0.3394791185855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137596607208252,0.7137668132781982,-7.126122454792494e-06,0.0,0.0003445281763561,0.0,0.0,59.314239501953125,0.0,0.0,0.0,0.4493761658668518,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.199960321187973,-3987.963623046875,304.15234375,0.7860042452812195,0.2771544456481933,0.252183735370636,293.0449523925781,297.1499938964844,293.1499938964844,0.1750712394714355,-3779.25634765625,304.1468811035156,0.7587069869041443,0.2493826448917389,0.2390858381986618,292.99462890625,297.1499938964844,293.1499938964844,0.2866652011871338,-4128.95068359375,304.14044189453125,0.8629095554351807,0.3715927004814148,0.2613378167152405,293.02447509765625,297.1499938964844,293.1499938964844,0.3861856460571289,-7076.40576171875,304.1221923828125,0.9391734004020692,0.471893697977066,0.4485155045986175,292.97784423828125,297.1499938964844,293.1499938964844,0.0311903543770313,-5417.64501953125,304.1424255371094,0.4941982626914978,0.0731994360685348,0.3428505659103393,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934958875179291,0.9686573147773744,0.9686573147773744,1.0,1.0,-1.8531793355941768,0.8258905410766602,1.027288794517517,0.4044596552848816,0.0,0.0,0.6416151523590088,102.81726837158205,121.0,30.19147682189941,-15375.8876953125,806.5653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11651611328125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.009765625,18000.0,0.0,0.0,0.3394791185855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137596607208252,0.7137668132781982,-7.126122454792494e-06,0.0,0.0003445281763561,0.0,0.0,59.314239501953125,0.0,0.0,0.0,0.4493761658668518,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983681470155716,-3961.907470703125,304.1542053222656,0.7751790881156921,0.2754222154617309,0.2508965134620666,293.0607604980469,297.1499938964844,293.1499938964844,0.1745910346508026,-3770.212646484375,304.1487121582031,0.7497822046279907,0.2488336861133575,0.2388575375080108,293.0093688964844,297.1499938964844,293.1499938964844,0.2874018251895904,-4136.5615234375,304.14239501953125,0.8538119196891785,0.3725364804267883,0.2621947526931762,293.04150390625,297.1499938964844,293.1499938964844,0.3859103620052337,-7067.626953125,304.1318054199219,0.92617005109787,0.4716125428676605,0.4483405947685241,292.9943542480469,297.1499938964844,293.1499938964844,0.0321833193302154,-5500.0087890625,304.143310546875,0.4908826351165771,0.0742085501551628,0.3485908210277557,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993689119815826,0.9670689105987548,0.9670689105987548,1.0,1.0,-1.8590718507766724,0.828653872013092,1.0304179191589355,0.4059720933437347,0.0,0.0,0.6462394595146179,108.86092376708984,124.0,29.14066696166992,-15425.640625,834.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.314453125,18000.0,0.0,0.0,0.3451421558856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262274026870728,0.7262346744537354,-7.247199391713366e-06,0.0,0.0003502754261717,0.0,0.0,61.62100601196289,0.0,0.0,0.0,0.4545522034168243,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983681470155716,-3961.907470703125,304.1542053222656,0.7751790881156921,0.2754222154617309,0.2508965134620666,293.0607604980469,297.1499938964844,293.1499938964844,0.1745910346508026,-3770.212646484375,304.1487121582031,0.7497822046279907,0.2488336861133575,0.2388575375080108,293.0093688964844,297.1499938964844,293.1499938964844,0.2874018251895904,-4136.5615234375,304.14239501953125,0.8538119196891785,0.3725364804267883,0.2621947526931762,293.04150390625,297.1499938964844,293.1499938964844,0.3859103620052337,-7067.626953125,304.1318054199219,0.92617005109787,0.4716125428676605,0.4483405947685241,292.9943542480469,297.1499938964844,293.1499938964844,0.0321833193302154,-5500.0087890625,304.143310546875,0.4908826351165771,0.0742085501551628,0.3485908210277557,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993689119815826,0.9670689105987548,0.9670689105987548,1.0,1.0,-1.8590718507766724,0.828653872013092,1.0304179191589355,0.4059720933437347,0.0,0.0,0.6462394595146179,108.86092376708984,124.0,29.14066696166992,-15425.640625,834.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99127197265625,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.314453125,18000.0,0.0,0.0,0.3451421558856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262274026870728,0.7262346744537354,-7.247199391713366e-06,0.0,0.0003502754261717,0.0,0.0,61.62100601196289,0.0,0.0,0.0,0.4545522034168243,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974990218877792,-3947.73583984375,304.155029296875,0.770580530166626,0.2744876742362976,0.2501775324344635,293.068359375,297.1499938964844,293.1499938964844,0.1742632091045379,-3764.203125,304.1495361328125,0.7460587620735168,0.2484734952449798,0.2386468052864074,293.0163269042969,297.1499938964844,293.1499938964844,0.2876940071582794,-4139.53564453125,304.14324951171875,0.850139319896698,0.3729484975337982,0.2625699341297149,293.0487060546875,297.1499938964844,293.1499938964844,0.3858286738395691,-7064.69287109375,304.1352233886719,0.920908749103546,0.4715729057788849,0.4483850002288818,293.00201416015625,297.1499938964844,293.1499938964844,0.0326401889324188,-5537.6064453125,304.1436767578125,0.4896252751350403,0.0746786072850227,0.3512360155582428,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.11627197265625,1.0,0.4019063115119934,0.9662747383117676,0.9662747383117676,1.0,1.0,-1.8616360425949097,0.8298531174659729,1.031782865524292,0.4066234230995178,0.0,0.0,0.6475575566291809,111.49659729003906,124.0,28.76849937438965,-15447.1396484375,846.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584655761719,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3359375,18000.0,0.0,0.0,0.3478241264820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730384349822998,0.7303916811943054,-7.290079338417854e-06,0.0,0.0003529972454998,0.0,0.0,62.41827392578125,0.0,0.0,0.0,0.4562984406948089,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965827941894531,-3932.81689453125,304.15576171875,0.7663524746894836,0.2735079526901245,0.2494114637374878,293.07574462890625,297.1499938964844,293.1499938964844,0.1738796383142471,-3757.2421875,304.1503295898437,0.742658257484436,0.2480576038360595,0.238376498222351,293.0230407714844,297.1499938964844,293.1499938964844,0.2879376709461212,-4141.974609375,304.1440124511719,0.8468585014343262,0.3733222186565399,0.2629131972789764,293.05535888671875,297.1499938964844,293.1499938964844,0.3857268989086151,-7061.74658203125,304.1380920410156,0.9162359833717346,0.4715457558631897,0.4484488368034363,293.00927734375,297.1499938964844,293.1499938964844,0.0330719649791717,-5572.96826171875,304.14404296875,0.4885325729846954,0.075125053524971,0.3537441790103912,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1263732910156,1.0,0.4042389690876007,0.965599000453949,0.965599000453949,1.0,1.0,-1.8638925552368164,0.8309097290039062,1.0329828262329102,0.407194435596466,0.0,0.0,0.6482079029083252,113.94725799560548,112.0,28.52620887756348,-15465.7265625,857.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444580078125,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.3503638505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331218123435974,0.7331291437149048,-7.320716122194426e-06,0.0,0.0003555747680366,0.0,0.0,62.9625129699707,0.0,0.0,0.0,0.4574668705463409,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944348365068435,-3897.84228515625,304.1574401855469,0.7654752135276794,0.2714604437351227,0.2475754171609878,293.0897521972656,297.1499938964844,293.1499938964844,0.1727708876132965,-3737.3505859375,304.1520690917969,0.7427009344100952,0.2470943480730056,0.237479418516159,293.0355834960937,297.1499938964844,293.1499938964844,0.2880809903144836,-4142.87451171875,304.1457824707031,0.8484084606170654,0.3739945292472839,0.2633750140666961,293.0674133300781,297.1499938964844,293.1499938964844,0.3851849734783172,-7051.3916015625,304.1429443359375,0.917567014694214,0.4714995920658111,0.4483749568462372,293.0226135253906,297.1499938964844,293.1499938964844,0.0336941815912723,-5623.1201171875,304.1449890136719,0.4910716116428375,0.0759821534156799,0.357498437166214,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.403390496969223,0.9642475247383118,0.9642475247383118,1.0,1.0,-1.8655869960784912,0.8316702246665955,1.033916711807251,0.4075925350189209,0.0,0.0,0.6472366452217102,113.27059173583984,100.0,30.21178436279297,-15483.298828125,856.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.3548868596553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340061068534851,0.7340134382247925,-7.342372555285692e-06,0.0,0.00036016505328,0.0,0.0,63.217132568359375,0.0,0.0,0.0,0.457924485206604,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944348365068435,-3897.84228515625,304.1574401855469,0.7654752135276794,0.2714604437351227,0.2475754171609878,293.0897521972656,297.1499938964844,293.1499938964844,0.1727708876132965,-3737.3505859375,304.1520690917969,0.7427009344100952,0.2470943480730056,0.237479418516159,293.0355834960937,297.1499938964844,293.1499938964844,0.2880809903144836,-4142.87451171875,304.1457824707031,0.8484084606170654,0.3739945292472839,0.2633750140666961,293.0674133300781,297.1499938964844,293.1499938964844,0.3851849734783172,-7051.3916015625,304.1429443359375,0.917567014694214,0.4714995920658111,0.4483749568462372,293.0226135253906,297.1499938964844,293.1499938964844,0.0336941815912723,-5623.1201171875,304.1449890136719,0.4910716116428375,0.0759821534156799,0.357498437166214,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.403390496969223,0.9642475247383118,0.9642475247383118,1.0,1.0,-1.8655869960784912,0.8316702246665955,1.033916711807251,0.4075925350189209,0.0,0.0,0.6472366452217102,113.27059173583984,100.0,30.21178436279297,-15483.298828125,856.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.3548868596553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340061068534851,0.7340134382247925,-7.342372555285692e-06,0.0,0.00036016505328,0.0,0.0,63.217132568359375,0.0,0.0,0.0,0.457924485206604,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920630186796188,-3859.2607421875,304.1589050292969,0.7702019214630127,0.2693179249763489,0.2455072849988937,293.102783203125,297.1499938964844,293.1499938964844,0.1713874638080597,-3712.725830078125,304.1536865234375,0.7478181719779968,0.2459780424833297,0.2362803071737289,293.0469055175781,297.1499938964844,293.1499938964844,0.2879798710346222,-4141.0537109375,304.1473388671875,0.856106162071228,0.3745961487293243,0.2636683583259582,293.0780334472656,297.1499938964844,293.1499938964844,0.3843824863433838,-7037.86181640625,304.1466064453125,0.9269573092460632,0.4714390933513641,0.4481382668018341,293.03436279296875,297.1499938964844,293.1499938964844,0.0341560021042823,-5659.79296875,304.1459045410156,0.4971938729286194,0.0768230035901069,0.3604080080986023,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991016447544098,0.9628960490226746,0.9628960490226746,1.0,1.0,-1.8652266263961792,0.8314518332481384,1.0337748527526855,0.4074189960956573,0.0,0.0,0.6433025598526001,108.55305480957033,88.0,29.86568832397461,-15475.84765625,838.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.572265625,18000.0,0.0,0.0,0.3584634959697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282683253288269,0.7282755970954895,-7.30576448404463e-06,0.0,0.0003637948830146,0.0,0.0,62.25931930541992,0.0,0.0,0.0,0.4556880891323089,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920630186796188,-3859.2607421875,304.1589050292969,0.7702019214630127,0.2693179249763489,0.2455072849988937,293.102783203125,297.1499938964844,293.1499938964844,0.1713874638080597,-3712.725830078125,304.1536865234375,0.7478181719779968,0.2459780424833297,0.2362803071737289,293.0469055175781,297.1499938964844,293.1499938964844,0.2879798710346222,-4141.0537109375,304.1473388671875,0.856106162071228,0.3745961487293243,0.2636683583259582,293.0780334472656,297.1499938964844,293.1499938964844,0.3843824863433838,-7037.86181640625,304.1466064453125,0.9269573092460632,0.4714390933513641,0.4481382668018341,293.03436279296875,297.1499938964844,293.1499938964844,0.0341560021042823,-5659.79296875,304.1459045410156,0.4971938729286194,0.0768230035901069,0.3604080080986023,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991016447544098,0.9628960490226746,0.9628960490226746,1.0,1.0,-1.8652266263961792,0.8314518332481384,1.0337748527526855,0.4074189960956573,0.0,0.0,0.6433025598526001,108.55305480957033,88.0,29.86568832397461,-15475.84765625,838.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.572265625,18000.0,0.0,0.0,0.3584634959697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282683253288269,0.7282755970954895,-7.30576448404463e-06,0.0,0.0003637948830146,0.0,0.0,62.25931930541992,0.0,0.0,0.0,0.4556880891323089,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894146651029586,-3816.171142578125,304.16033935546875,0.7788475751876831,0.2668256759643554,0.2431179583072662,293.1161193847656,297.1499938964844,293.1499938964844,0.1696914881467819,-3682.676513671875,304.1552734375,0.7565608620643616,0.2444730997085571,0.2347049415111541,293.0579833984375,297.1499938964844,293.1499938964844,0.2876539230346679,-4136.7314453125,304.1487731933594,0.8684225678443909,0.3749637901782989,0.2637757658958435,293.0883178710937,297.1499938964844,293.1499938964844,0.3833434581756592,-7021.32763671875,304.1494445800781,0.9420395493507384,0.4711783230304718,0.4476861655712127,293.0456237792969,297.1499938964844,293.1499938964844,0.0344393625855445,-5681.6806640625,304.14678955078125,0.5059144496917725,0.0774729922413826,0.3623417019844055,291.1886901855469,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1167297363281,291.1900329589844,1.0,0.3924605846405029,0.961587369441986,0.961587369441986,1.0,1.0,-1.8623762130737305,0.8300396203994751,1.0323365926742554,0.4065887928009033,0.0,0.0,0.6367806196212769,101.47156524658205,76.0,28.63713264465332,-15440.8603515625,809.8021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.60546875,18000.0,0.0,0.0,0.3609172105789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166796922683716,0.7166869044303894,-7.216752692329464e-06,0.0,0.00036628509406,0.0,0.0,60.2544059753418,0.0,0.0,0.0,0.4510722756385803,4.0,0.0,1.0
