time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894146651029586,-3816.171142578125,304.16033935546875,0.7788475751876831,0.2668256759643554,0.2431179583072662,293.1161193847656,297.1499938964844,293.1499938964844,0.1696914881467819,-3682.676513671875,304.1552734375,0.7565608620643616,0.2444730997085571,0.2347049415111541,293.0579833984375,297.1499938964844,293.1499938964844,0.2876539230346679,-4136.7314453125,304.1487731933594,0.8684225678443909,0.3749637901782989,0.2637757658958435,293.0883178710937,297.1499938964844,293.1499938964844,0.3833434581756592,-7021.32763671875,304.1494445800781,0.9420395493507384,0.4711783230304718,0.4476861655712127,293.0456237792969,297.1499938964844,293.1499938964844,0.0344393625855445,-5681.6806640625,304.14678955078125,0.5059144496917725,0.0774729922413826,0.3623417019844055,291.1886901855469,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1167297363281,291.1900329589844,1.0,0.3924605846405029,0.961587369441986,0.961587369441986,1.0,1.0,-1.8623762130737305,0.8300396203994751,1.0323365926742554,0.4065887928009033,0.0,0.0,0.6367806196212769,101.47156524658205,76.0,28.63713264465332,-15440.8603515625,809.8021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.60546875,18000.0,0.0,0.0,0.3609172105789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166796922683716,0.7166869044303894,-7.216752692329464e-06,0.0,0.00036628509406,0.0,0.0,60.2544059753418,0.0,0.0,0.0,0.4510722756385803,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863979697227478,-3767.012939453125,304.16192626953125,0.7907125949859619,0.2639805972576141,0.2403237968683242,293.1299743652344,297.1499938964844,293.1499938964844,0.1675669699907302,-3645.103271484375,304.1570739746094,0.7683870196342468,0.2425258308649063,0.2326334863901138,293.0690002441406,297.1499938964844,293.1499938964844,0.2870120704174042,-4128.8154296875,304.1502380371094,0.884829044342041,0.3750637173652649,0.2636436820030212,293.0985412597656,297.1499938964844,293.1499938964844,0.3819650411605835,-7000.095703125,304.15191650390625,0.9608224034309388,0.4706668853759765,0.4469301104545593,293.0567932128906,297.1499938964844,293.1499938964844,0.034439954906702,-5680.13818359375,304.1478576660156,0.5169098973274231,0.0778541639447212,0.3627673089504242,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841079771518707,0.9602787494659424,0.9602787494659424,1.0,1.0,-1.8559801578521729,0.8269298672676086,1.0290502309799194,0.4048089385032654,0.0,0.0,0.6276345252990723,93.031494140625,64.0,27.38358497619629,-15367.7705078125,772.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43621826171875,307.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18172.873046875,18000.0,0.0,0.0,0.3620981872081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994298100471497,0.6994369029998779,-7.080461728037335e-06,0.0,0.0003674836480058,0.0,0.0,57.31937789916992,0.0,0.0,0.0,0.444215714931488,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863979697227478,-3767.012939453125,304.16192626953125,0.7907125949859619,0.2639805972576141,0.2403237968683242,293.1299743652344,297.1499938964844,293.1499938964844,0.1675669699907302,-3645.103271484375,304.1570739746094,0.7683870196342468,0.2425258308649063,0.2326334863901138,293.0690002441406,297.1499938964844,293.1499938964844,0.2870120704174042,-4128.8154296875,304.1502380371094,0.884829044342041,0.3750637173652649,0.2636436820030212,293.0985412597656,297.1499938964844,293.1499938964844,0.3819650411605835,-7000.095703125,304.15191650390625,0.9608224034309388,0.4706668853759765,0.4469301104545593,293.0567932128906,297.1499938964844,293.1499938964844,0.034439954906702,-5680.13818359375,304.1478576660156,0.5169098973274231,0.0778541639447212,0.3627673089504242,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841079771518707,0.9602787494659424,0.9602787494659424,1.0,1.0,-1.8559801578521729,0.8269298672676086,1.0290502309799194,0.4048089385032654,0.0,0.0,0.6276345252990723,93.031494140625,64.0,27.38358497619629,-15367.7705078125,772.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43621826171875,307.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18172.873046875,18000.0,0.0,0.0,0.3620981872081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994298100471497,0.6994369029998779,-7.080461728037335e-06,0.0,0.0003674836480058,0.0,0.0,57.31937789916992,0.0,0.0,0.0,0.444215714931488,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848256289958953,-3741.383544921875,304.1626281738281,0.7980256080627441,0.2624861001968384,0.2388369888067245,293.13677978515625,297.1499938964844,293.1499938964844,0.1664046645164489,-3624.577392578125,304.15789794921875,0.7756732106208801,0.2414394319057464,0.2314647585153579,293.07427978515625,297.1499938964844,293.1499938964844,0.2866329848766327,-4124.23486328125,304.15087890625,0.894755482673645,0.3750471472740173,0.263515830039978,293.1034545898437,297.1499938964844,293.1499938964844,0.3812175691127777,-6988.7578125,304.1529235839844,0.971177339553833,0.4703485667705536,0.4464726448059082,293.0621643066406,297.1499938964844,293.1499938964844,0.0343672223389148,-5673.404296875,304.1483764648437,0.5235424041748047,0.0779756382107734,0.362567275762558,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.21832275390625,1.0,0.37943035364151,0.959624409675598,0.959624409675598,1.0,1.0,-1.8518489599227903,0.8249292373657227,1.026919722557068,0.4036673903465271,0.0,0.0,0.6222609877586365,88.44305419921875,64.0,25.60285377502441,-15317.8935546875,752.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55926513671875,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.212890625,18000.0,0.0,0.0,0.3621710240840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889093518257141,0.6889163255691528,-6.996819593041437e-06,0.0,0.0003675575426314,0.0,0.0,55.5693588256836,0.0,0.0,0.0,0.440060019493103,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832335293292999,-3715.427978515625,304.1632080078125,0.8063607811927795,0.2609555125236511,0.2373086661100387,293.1434631347656,297.1499938964844,293.1499938964844,0.1651994287967682,-3603.310546875,304.1586303710937,0.7840205430984497,0.2402931898832321,0.2302286624908447,293.0794372558594,297.1499938964844,293.1499938964844,0.2862365543842315,-4119.49169921875,304.1514587402344,0.906008780002594,0.3749946057796478,0.2633564472198486,293.1082763671875,297.1499938964844,293.1499938964844,0.3804569840431213,-6977.31494140625,304.1537780761719,0.9818726778030396,0.4699968099594116,0.4459748864173889,293.0674133300781,297.1499938964844,293.1499938964844,0.0342604927718639,-5663.9326171875,304.1488647460937,0.5311042070388794,0.0780617147684097,0.3621616661548614,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.225830078125,1.0,0.3744792640209198,0.9590181112289428,0.9590181112289428,1.0,1.0,-1.847253918647766,0.8227090239524841,1.0245448350906372,0.40240278840065,0.0,0.0,0.6164923310279846,83.67183685302734,52.0,23.17673683166504,-15260.59765625,730.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,307.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18213.125,18000.0,0.0,0.0,0.3618921637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774373650550842,0.6774442791938782,-6.905685950187035e-06,0.0,0.000367274536984,0.0,0.0,53.69863128662109,0.0,0.0,0.0,0.4355510473251343,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800183206796646,-3662.971923828125,304.1641540527344,0.8241016268730164,0.2578081488609314,0.2341693043708801,293.15631103515625,297.1499938964844,293.1499938964844,0.1626961082220077,-3559.15625,304.159912109375,0.8029789328575134,0.2378518432378769,0.227606788277626,293.0892028808594,297.1499938964844,293.1499938964844,0.2854156792163849,-4109.77587890625,304.1523132324219,0.9339842200279236,0.3748037815093994,0.262973815202713,293.11651611328125,297.1499938964844,293.1499938964844,0.3752949237823486,-6897.65576171875,304.1620178222656,0.9990000128746032,0.4693722426891327,0.4409464597702026,293.0772399902344,297.1499938964844,293.1499938964844,0.0339849591255188,-5640.041015625,304.1496887207031,0.5484203696250916,0.0781575068831443,0.3609637320041656,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637281954288482,0.9578055739402772,0.9578055739402772,1.0,1.0,-1.8325480222702024,0.8155825734138489,1.0169655084609983,0.3985776007175445,0.0,0.0,0.6039935946464539,74.18367767333984,40.0,20.415746688842773,-15108.6328125,683.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,307.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.228515625,18000.0,0.0,0.0,0.3602645099163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524551510810852,0.6524618864059448,-6.709160061291186e-06,0.0,0.0003656226908788,0.0,0.0,49.76860427856445,0.0,0.0,0.0,0.4258221387863159,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800183206796646,-3662.971923828125,304.1641540527344,0.8241016268730164,0.2578081488609314,0.2341693043708801,293.15631103515625,297.1499938964844,293.1499938964844,0.1626961082220077,-3559.15625,304.159912109375,0.8029789328575134,0.2378518432378769,0.227606788277626,293.0892028808594,297.1499938964844,293.1499938964844,0.2854156792163849,-4109.77587890625,304.1523132324219,0.9339842200279236,0.3748037815093994,0.262973815202713,293.11651611328125,297.1499938964844,293.1499938964844,0.3752949237823486,-6897.65576171875,304.1620178222656,0.9990000128746032,0.4693722426891327,0.4409464597702026,293.0772399902344,297.1499938964844,293.1499938964844,0.0339849591255188,-5640.041015625,304.1496887207031,0.5484203696250916,0.0781575068831443,0.3609637320041656,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637281954288482,0.9578055739402772,0.9578055739402772,1.0,1.0,-1.8325480222702024,0.8155825734138489,1.0169655084609983,0.3985776007175445,0.0,0.0,0.6039935946464539,74.18367767333984,40.0,20.415746688842773,-15108.6328125,683.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,307.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.228515625,18000.0,0.0,0.0,0.3602645099163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524551510810852,0.6524618864059448,-6.709160061291186e-06,0.0,0.0003656226908788,0.0,0.0,49.76860427856445,0.0,0.0,0.0,0.4258221387863159,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763753443956375,-3602.7705078125,304.16552734375,0.838511049747467,0.254551887512207,0.2310418039560318,293.1683959960937,297.1499938964844,293.1499938964844,0.1597481220960617,-3506.486328125,304.1615295410156,0.8182368278503418,0.2352444380521774,0.2249364703893661,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783860206604,-4091.305419921875,304.15411376953125,0.9578840732574464,0.3745066225528717,0.2626032531261444,293.0947570800781,297.1499938964844,293.1499938964844,0.345159113407135,-6438.51611328125,304.2080383300781,0.9990000128746032,0.4745402932167053,0.4115132391452789,293.0860595703125,297.1499938964844,293.1499938964844,0.033632930368185,-5607.85009765625,304.150390625,0.5637607574462891,0.078214056789875,0.3600471317768097,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2808532714844,1.0,0.3507770299911499,0.9565930366516112,0.9565930366516112,1.0,1.0,-1.788574457168579,0.7945228815078735,0.9940515756607056,0.3868174850940704,0.0,0.0,0.5843890905380249,66.47828674316406,43.0,48.24544906616211,-14769.73828125,620.1148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.822265625,18000.0,0.0,0.0,0.3568876981735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187027096748352,0.6187092065811157,-6.470466814789688e-06,0.0,0.0003621956566348,0.0,0.0,44.89103317260742,0.0,0.0,0.0,0.4130254685878753,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763753443956375,-3602.7705078125,304.16552734375,0.838511049747467,0.254551887512207,0.2310418039560318,293.1683959960937,297.1499938964844,293.1499938964844,0.1597481220960617,-3506.486328125,304.1615295410156,0.8182368278503418,0.2352444380521774,0.2249364703893661,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783860206604,-4091.305419921875,304.15411376953125,0.9578840732574464,0.3745066225528717,0.2626032531261444,293.0947570800781,297.1499938964844,293.1499938964844,0.345159113407135,-6438.51611328125,304.2080383300781,0.9990000128746032,0.4745402932167053,0.4115132391452789,293.0860595703125,297.1499938964844,293.1499938964844,0.033632930368185,-5607.85009765625,304.150390625,0.5637607574462891,0.078214056789875,0.3600471317768097,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2808532714844,1.0,0.3507770299911499,0.9565930366516112,0.9565930366516112,1.0,1.0,-1.788574457168579,0.7945228815078735,0.9940515756607056,0.3868174850940704,0.0,0.0,0.5843890905380249,66.47828674316406,43.0,48.24544906616211,-14769.73828125,620.1148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.822265625,18000.0,0.0,0.0,0.3568876981735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187027096748352,0.6187092065811157,-6.470466814789688e-06,0.0,0.0003621956566348,0.0,0.0,44.89103317260742,0.0,0.0,0.0,0.4130254685878753,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730034947395324,-3547.337646484375,304.1659240722656,0.8483389616012573,0.2510674595832824,0.2278099209070205,293.1804504394531,297.1499938964844,293.1499938964844,0.1569793373346328,-3457.36083984375,304.1622619628906,0.8280189633369446,0.2323356121778488,0.2220944762229919,293.1073608398437,297.1499938964844,293.1499938964844,0.282774418592453,-4078.401611328125,304.154541015625,0.9737572073936462,0.3739715814590454,0.2621470689773559,293.04718017578125,297.1499938964844,293.1499938964844,0.3238774538040161,-6117.65625,304.2233581542969,0.9990000128746032,0.4855674207210541,0.3911280632019043,293.0943908691406,297.1499938964844,293.1499938964844,0.0333648957312107,-5584.2119140625,304.15069580078125,0.5749137997627258,0.0781427770853042,0.3590425848960876,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419401049613952,0.9556753039360046,0.9556753039360046,1.0,1.0,-1.755038499832153,0.7785437107086182,0.9764947295188904,0.3776970505714416,0.0,0.0,0.5628681778907776,61.35673522949219,61.0,25.56572723388672,-14397.5322265625,576.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333068847656,307.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18367.041015625,18000.0,0.0,0.0,0.3512709140777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762245655059814,0.5762307643890381,-6.169976131786825e-06,0.0,0.0003564953221939,0.0,0.0,39.17693328857422,0.0,0.0,0.0,0.3974373042583465,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730034947395324,-3547.337646484375,304.1659240722656,0.8483389616012573,0.2510674595832824,0.2278099209070205,293.1804504394531,297.1499938964844,293.1499938964844,0.1569793373346328,-3457.36083984375,304.1622619628906,0.8280189633369446,0.2323356121778488,0.2220944762229919,293.1073608398437,297.1499938964844,293.1499938964844,0.282774418592453,-4078.401611328125,304.154541015625,0.9737572073936462,0.3739715814590454,0.2621470689773559,293.04718017578125,297.1499938964844,293.1499938964844,0.3238774538040161,-6117.65625,304.2233581542969,0.9990000128746032,0.4855674207210541,0.3911280632019043,293.0943908691406,297.1499938964844,293.1499938964844,0.0333648957312107,-5584.2119140625,304.15069580078125,0.5749137997627258,0.0781427770853042,0.3590425848960876,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419401049613952,0.9556753039360046,0.9556753039360046,1.0,1.0,-1.755038499832153,0.7785437107086182,0.9764947295188904,0.3776970505714416,0.0,0.0,0.5628681778907776,61.35673522949219,61.0,25.56572723388672,-14397.5322265625,576.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333068847656,307.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18367.041015625,18000.0,0.0,0.0,0.3512709140777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762245655059814,0.5762307643890381,-6.169976131786825e-06,0.0,0.0003564953221939,0.0,0.0,39.17693328857422,0.0,0.0,0.0,0.3974373042583465,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.170189768075943,-3501.6826171875,304.165283203125,0.8434329628944397,0.2473665326833725,0.2245584726333618,293.1924743652344,297.1499938964844,293.1499938964844,0.1546413451433181,-3416.50830078125,304.1620483398437,0.8236185312271118,0.229123443365097,0.2191510051488876,293.116455078125,297.1499938964844,293.1499938964844,0.2825656235218048,-4076.56494140625,304.1533203125,0.9720171689987184,0.3732089698314667,0.2616678774356842,293.0126953125,297.1499938964844,293.1499938964844,0.3244124948978424,-6137.0712890625,304.1970520019531,0.9990000128746032,0.4952359795570373,0.3926181197166443,293.10223388671875,297.1499938964844,293.1499938964844,0.0333338379859924,-5582.921875,304.1505126953125,0.5736395716667175,0.0779626742005348,0.3584368824958801,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1849975585937,291.2778015136719,1.0,0.341905415058136,0.954757571220398,0.954757571220398,1.0,1.0,-1.7480664253234863,0.7752562165260315,0.9728102684020996,0.3755688369274139,0.0,0.0,0.5460990071296692,61.507694244384766,79.0,-19.86777877807617,-14167.2158203125,571.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607666015625,307.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18291.7734375,18000.0,0.0,0.0,0.3437974750995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402749180793762,0.540280818939209,-5.909496394451708e-06,0.0,0.0003489107475616,0.0,0.0,34.6693229675293,0.0,0.0,0.0,0.3844040930271148,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.170189768075943,-3501.6826171875,304.165283203125,0.8434329628944397,0.2473665326833725,0.2245584726333618,293.1924743652344,297.1499938964844,293.1499938964844,0.1546413451433181,-3416.50830078125,304.1620483398437,0.8236185312271118,0.229123443365097,0.2191510051488876,293.116455078125,297.1499938964844,293.1499938964844,0.2825656235218048,-4076.56494140625,304.1533203125,0.9720171689987184,0.3732089698314667,0.2616678774356842,293.0126953125,297.1499938964844,293.1499938964844,0.3244124948978424,-6137.0712890625,304.1970520019531,0.9990000128746032,0.4952359795570373,0.3926181197166443,293.10223388671875,297.1499938964844,293.1499938964844,0.0333338379859924,-5582.921875,304.1505126953125,0.5736395716667175,0.0779626742005348,0.3584368824958801,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1849975585937,291.2778015136719,1.0,0.341905415058136,0.954757571220398,0.954757571220398,1.0,1.0,-1.7480664253234863,0.7752562165260315,0.9728102684020996,0.3755688369274139,0.0,0.0,0.5460990071296692,61.507694244384766,79.0,-19.86777877807617,-14167.2158203125,571.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607666015625,307.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18291.7734375,18000.0,0.0,0.0,0.3437974750995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402749180793762,0.540280818939209,-5.909496394451708e-06,0.0,0.0003489107475616,0.0,0.0,34.6693229675293,0.0,0.0,0.0,0.3844040930271148,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689503937959671,-3481.7822265625,304.1647644042969,0.836334764957428,0.2454460114240646,0.2229207456111908,293.19842529296875,297.1499938964844,293.1499938964844,0.1535965949296951,-3398.468994140625,304.1617736816406,0.8168168663978577,0.2274169474840164,0.2176368683576584,293.12091064453125,297.1499938964844,293.1499938964844,0.2827481627464294,-4079.142333984375,304.1523742675781,0.965508222579956,0.3727567791938782,0.2614172399044037,293.01031494140625,297.1499938964844,293.1499938964844,0.3318696022033691,-6257.56494140625,304.1748962402344,0.9990000128746032,0.497454285621643,0.4003534913063049,293.1061096191406,297.1499938964844,293.1499938964844,0.0333764813840389,-5587.9306640625,304.1503295898437,0.5689321756362915,0.0778060629963874,0.3581668436527252,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444595038890838,0.9542986750602722,0.9542986750602722,1.0,1.0,-1.7529388666152954,0.7775803804397583,0.9753584265708924,0.3767671585083008,0.0,0.0,0.5409160256385803,63.250274658203125,79.0,-38.88945007324219,-14124.0576171875,581.6511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35015869140625,307.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.357421875,18000.0,0.0,0.0,0.3396874666213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279833078384399,0.5279890894889832,-5.8153077588940505e-06,0.0,0.0003447395865805,0.0,0.0,33.177947998046875,0.0,0.0,0.0,0.3799166083335876,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677344590425491,-3462.259521484375,304.1642761230469,0.8271024823188782,0.2434779405593872,0.2212730348110199,293.2043151855469,297.1499938964844,293.1499938964844,0.1525569409132003,-3380.521484375,304.1614990234375,0.8074883222579956,0.2256463468074798,0.2160952389240265,293.1253356933594,297.1499938964844,293.1499938964844,0.2829847037792206,-4082.343017578125,304.1515197753906,0.9557552337646484,0.3722609281539917,0.2611604034900665,293.01885986328125,297.1499938964844,293.1499938964844,0.3431780338287353,-6436.02880859375,304.1497802734375,0.9990000128746032,0.4975540935993194,0.4118191599845886,293.1101379394531,297.1499938964844,293.1499938964844,0.0334046855568885,-5591.86669921875,304.15020751953125,0.5621120929718018,0.0775712952017784,0.3577650189399719,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,293.1954040527344,291.23248291015625,1.0,0.3484362959861755,0.9538230895996094,0.9538230895996094,1.0,1.0,-1.7620805501937866,0.7819356322288513,0.9801448583602904,0.3791086971759796,0.0,0.0,0.5375390648841858,65.93659210205078,97.0,-52.00465393066406,-14119.8173828125,597.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5089416503906,308.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18163.962890625,18000.0,0.0,0.0,0.3355346918106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193277597427368,0.51933354139328,-5.746502210968174e-06,0.0,0.0003405250608921,0.0,0.0,32.13912582397461,0.0,0.0,0.0,0.3767279684543609,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653164029121399,-3423.366943359375,304.16357421875,0.8034868240356445,0.2393862754106521,0.2179292887449264,293.2159729003906,297.1499938964844,293.1499938964844,0.1504487544298172,-3344.065185546875,304.16119384765625,0.7831041216850281,0.2219086587429046,0.2129195928573608,293.1339416503906,297.1499938964844,293.1499938964844,0.2835522294044494,-4089.796142578125,304.15008544921875,0.9284191131591796,0.3711414039134979,0.260624498128891,293.0683288574219,297.1499938964844,293.1499938964844,0.3755217492580414,-6934.25927734375,304.0959167480469,0.9990000128746032,0.4909377098083496,0.443775326013565,293.118896484375,297.1499938964844,293.1499938964844,0.0333298966288566,-5589.01708984375,304.1502685546875,0.5439294576644897,0.0768056809902191,0.3561563491821289,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598555326461792,0.9528718590736388,0.9528718590736388,1.0,1.0,-1.7900406122207642,0.7952625751495361,0.9947779774665833,0.386387288570404,0.0,0.0,0.5363644957542419,73.85928344726562,100.0,-66.41941833496094,-14208.3720703125,647.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.707275390625,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.327662318944931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122112035751343,0.5122168660163879,-5.676151431543985e-06,0.0,0.0003325355937704,0.0,0.0,31.23548126220703,0.0,0.0,0.0,0.3739427328109741,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653164029121399,-3423.366943359375,304.16357421875,0.8034868240356445,0.2393862754106521,0.2179292887449264,293.2159729003906,297.1499938964844,293.1499938964844,0.1504487544298172,-3344.065185546875,304.16119384765625,0.7831041216850281,0.2219086587429046,0.2129195928573608,293.1339416503906,297.1499938964844,293.1499938964844,0.2835522294044494,-4089.796142578125,304.15008544921875,0.9284191131591796,0.3711414039134979,0.260624498128891,293.0683288574219,297.1499938964844,293.1499938964844,0.3755217492580414,-6934.25927734375,304.0959167480469,0.9990000128746032,0.4909377098083496,0.443775326013565,293.118896484375,297.1499938964844,293.1499938964844,0.0333298966288566,-5589.01708984375,304.1502685546875,0.5439294576644897,0.0768056809902191,0.3561563491821289,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598555326461792,0.9528718590736388,0.9528718590736388,1.0,1.0,-1.7900406122207642,0.7952625751495361,0.9947779774665833,0.386387288570404,0.0,0.0,0.5363644957542419,73.85928344726562,100.0,-66.41941833496094,-14208.3720703125,647.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.707275390625,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.327662318944931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122112035751343,0.5122168660163879,-5.676151431543985e-06,0.0,0.0003325355937704,0.0,0.0,31.23548126220703,0.0,0.0,0.0,0.3739427328109741,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.162440687417984,-3376.06982421875,304.16387939453125,0.7780302166938782,0.2351913154125213,0.21451336145401,293.2269287109375,297.1499938964844,293.1499938964844,0.147873118519783,-3298.488037109375,304.16180419921875,0.7588016390800476,0.2180155217647552,0.2096173018217086,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357321262359,-4088.662109375,304.1503295898437,0.9009591341018676,0.3699576556682586,0.2600618004798889,293.14141845703125,297.1499938964844,293.1499938964844,0.3901161253452301,-7145.14697265625,304.09295654296875,0.9873571395874025,0.4781626760959625,0.4564042687416076,293.1277770996094,297.1499938964844,293.1499938964844,0.0329238921403884,-5556.5576171875,304.15087890625,0.525157630443573,0.075790025293827,0.3534128069877624,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049255371094,291.1596374511719,1.0,0.3683867454528808,0.9519205689430236,0.9519205689430236,1.0,1.0,-1.7933270931243896,0.7967049479484558,0.9966221451759338,0.387527197599411,0.0,0.0,0.5379258990287781,82.85369873046875,103.0,-24.8051986694336,-14249.21484375,682.5800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7346496582031,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.3210563361644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149547457695007,0.5149604082107544,-5.678751676896354e-06,0.0,0.0003258313518017,0.0,0.0,31.467639923095703,0.0,0.0,0.0,0.3746133744716644,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.162440687417984,-3376.06982421875,304.16387939453125,0.7780302166938782,0.2351913154125213,0.21451336145401,293.2269287109375,297.1499938964844,293.1499938964844,0.147873118519783,-3298.488037109375,304.16180419921875,0.7588016390800476,0.2180155217647552,0.2096173018217086,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357321262359,-4088.662109375,304.1503295898437,0.9009591341018676,0.3699576556682586,0.2600618004798889,293.14141845703125,297.1499938964844,293.1499938964844,0.3901161253452301,-7145.14697265625,304.09295654296875,0.9873571395874025,0.4781626760959625,0.4564042687416076,293.1277770996094,297.1499938964844,293.1499938964844,0.0329238921403884,-5556.5576171875,304.15087890625,0.525157630443573,0.075790025293827,0.3534128069877624,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049255371094,291.1596374511719,1.0,0.3683867454528808,0.9519205689430236,0.9519205689430236,1.0,1.0,-1.7933270931243896,0.7967049479484558,0.9966221451759338,0.387527197599411,0.0,0.0,0.5379258990287781,82.85369873046875,103.0,-24.8051986694336,-14249.21484375,682.5800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7346496582031,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.3210563361644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149547457695007,0.5149604082107544,-5.678751676896354e-06,0.0,0.0003258313518017,0.0,0.0,31.467639923095703,0.0,0.0,0.0,0.3746133744716644,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588010191917419,-3314.847412109375,304.165283203125,0.7558361291885376,0.2308320105075836,0.2110085189342498,293.2375793457031,297.1499938964844,293.1499938964844,0.1445586681365966,-3238.48876953125,304.1633605957031,0.7380778193473816,0.2139072716236114,0.2061782926321029,293.14947509765625,297.1499938964844,293.1499938964844,0.282019555568695,-4071.652099609375,304.15252685546875,0.8788060545921326,0.3686055541038513,0.2594385147094726,293.1785583496094,297.1499938964844,293.1499938964844,0.3824881613254547,-7021.09375,304.1239624023437,0.9605581164360046,0.4707851111888885,0.4483482539653778,293.1360168457031,297.1499938964844,293.1499938964844,0.0322443209588527,-5497.6865234375,304.1517028808594,0.5093175172805786,0.0746814757585525,0.3503235578536987,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738125264644623,0.9505261182785034,0.9505261182785034,1.0,1.0,-1.7707329988479614,0.7859004139900208,0.9848325848579408,0.3813592195510864,0.0,0.0,0.5312918424606323,91.63243103027344,106.0,8.830357551574707,-14030.50390625,695.6279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6886291503906,308.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.689453125,18000.0,0.0,0.0,0.3152658641338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066810250282288,0.5066866278648376,-5.647772468364565e-06,0.0,0.0003199547645635,0.0,0.0,30.6641902923584,0.0,0.0,0.0,0.3720036745071411,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588010191917419,-3314.847412109375,304.165283203125,0.7558361291885376,0.2308320105075836,0.2110085189342498,293.2375793457031,297.1499938964844,293.1499938964844,0.1445586681365966,-3238.48876953125,304.1633605957031,0.7380778193473816,0.2139072716236114,0.2061782926321029,293.14947509765625,297.1499938964844,293.1499938964844,0.282019555568695,-4071.652099609375,304.15252685546875,0.8788060545921326,0.3686055541038513,0.2594385147094726,293.1785583496094,297.1499938964844,293.1499938964844,0.3824881613254547,-7021.09375,304.1239624023437,0.9605581164360046,0.4707851111888885,0.4483482539653778,293.1360168457031,297.1499938964844,293.1499938964844,0.0322443209588527,-5497.6865234375,304.1517028808594,0.5093175172805786,0.0746814757585525,0.3503235578536987,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738125264644623,0.9505261182785034,0.9505261182785034,1.0,1.0,-1.7707329988479614,0.7859004139900208,0.9848325848579408,0.3813592195510864,0.0,0.0,0.5312918424606323,91.63243103027344,106.0,8.830357551574707,-14030.50390625,695.6279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6886291503906,308.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.689453125,18000.0,0.0,0.0,0.3152658641338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066810250282288,0.5066866278648376,-5.647772468364565e-06,0.0,0.0003199547645635,0.0,0.0,30.6641902923584,0.0,0.0,0.0,0.3720036745071411,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552559584379196,-3255.35595703125,304.1661071777344,0.7403639554977417,0.226370170712471,0.2072885036468505,293.2479248046875,297.1499938964844,293.1499938964844,0.141238585114479,-3178.53173828125,304.1644287109375,0.7232831120491028,0.2095895260572433,0.2024222761392593,293.15692138671875,297.1499938964844,293.1499938964844,0.2808220088481903,-4057.61962890625,304.1536865234375,0.8640701770782471,0.3671053051948547,0.2586211264133453,293.195068359375,297.1499938964844,293.1499938964844,0.3788497745990753,-6961.736328125,304.1384582519531,0.9409413933753968,0.4666893780231476,0.4442377090454101,293.1435546875,297.1499938964844,293.1499938964844,0.031500931829214,-5434.43603515625,304.1523742675781,0.4985823333263397,0.0735072493553161,0.3464090824127197,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775484263896942,0.9491316080093384,0.9491316080093384,1.0,1.0,-1.7511382102966309,0.7765276432037354,0.9746105670928956,0.3760272860527038,0.0,0.0,0.5258668661117554,98.19823455810548,109.0,8.08354377746582,-13807.3779296875,702.8783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6370544433594,308.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.72265625,18000.0,0.0,0.0,0.3097284734249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972915351390838,0.4972971081733703,-5.592128673015395e-06,0.0,0.0003143350186292,0.0,0.0,29.674819946289062,0.0,0.0,0.0,0.3688310086727142,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552559584379196,-3255.35595703125,304.1661071777344,0.7403639554977417,0.226370170712471,0.2072885036468505,293.2479248046875,297.1499938964844,293.1499938964844,0.141238585114479,-3178.53173828125,304.1644287109375,0.7232831120491028,0.2095895260572433,0.2024222761392593,293.15692138671875,297.1499938964844,293.1499938964844,0.2808220088481903,-4057.61962890625,304.1536865234375,0.8640701770782471,0.3671053051948547,0.2586211264133453,293.195068359375,297.1499938964844,293.1499938964844,0.3788497745990753,-6961.736328125,304.1384582519531,0.9409413933753968,0.4666893780231476,0.4442377090454101,293.1435546875,297.1499938964844,293.1499938964844,0.031500931829214,-5434.43603515625,304.1523742675781,0.4985823333263397,0.0735072493553161,0.3464090824127197,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775484263896942,0.9491316080093384,0.9491316080093384,1.0,1.0,-1.7511382102966309,0.7765276432037354,0.9746105670928956,0.3760272860527038,0.0,0.0,0.5258668661117554,98.19823455810548,109.0,8.08354377746582,-13807.3779296875,702.8783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6370544433594,308.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.72265625,18000.0,0.0,0.0,0.3097284734249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972915351390838,0.4972971081733703,-5.592128673015395e-06,0.0,0.0003143350186292,0.0,0.0,29.674819946289062,0.0,0.0,0.0,0.3688310086727142,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534707397222519,-3225.32421875,304.1664123535156,0.7339842319488525,0.224126860499382,0.2053932249546051,293.2528686523437,297.1499938964844,293.1499938964844,0.1395315676927566,-3147.625,304.1649169921875,0.7168219685554504,0.2073781788349151,0.2004681676626205,293.16046142578125,297.1499938964844,293.1499938964844,0.280191957950592,-4050.283203125,304.1541442871094,0.8582560420036316,0.3663234710693359,0.258171796798706,293.20025634765625,297.1499938964844,293.1499938964844,0.3774997591972351,-6940.11181640625,304.1429748535156,0.9329794645309448,0.465095579624176,0.4427522122859955,293.14697265625,297.1499938964844,293.1499938964844,0.0311095174401998,-5401.04833984375,304.15264892578125,0.4942059814929962,0.0729144662618637,0.3443105518817901,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789792358875274,0.948434352874756,0.948434352874756,1.0,1.0,-1.7416733503341677,0.7720030546188354,0.969670295715332,0.373453289270401,0.0,0.0,0.5230453610420227,100.95714569091795,109.0,5.8189239501953125,-13694.015625,704.8532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6095275878906,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.41015625,18000.0,0.0,0.0,0.307058185338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923936128616333,0.4923991858959198,-5.563492322835373e-06,0.0,0.0003116250154562,0.0,0.0,29.168025970458984,0.0,0.0,0.0,0.367184430360794,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516871452331543,-3195.26953125,304.16668701171875,0.7281429767608643,0.2218788266181945,0.2034835368394851,293.25762939453125,297.1499938964844,293.1499938964844,0.1378055065870285,-3116.31640625,304.16534423828125,0.7105527520179749,0.2051382958889007,0.1984757184982299,293.1638488769531,297.1499938964844,293.1499938964844,0.2795544862747192,-4042.886474609375,304.154541015625,0.8531186580657959,0.3655243515968323,0.2577027678489685,293.2044982910156,297.1499938964844,293.1499938964844,0.3762793838977813,-6920.84716796875,304.1464538574219,0.9258922934532166,0.4636277854442596,0.4414233565330505,293.15020751953125,297.1499938964844,293.1499938964844,0.0307127349078655,-5367.12939453125,304.15289306640625,0.4902093112468719,0.0723193809390068,0.3421559631824493,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801981210708618,0.9479907751083374,0.9479907751083374,1.0,1.0,-1.7322423458099363,0.767507016658783,0.9647353291511536,0.3708994090557098,0.0,0.0,0.5202902555465698,103.47509002685548,112.0,3.8369390964508057,-13582.337890625,705.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5817565917969,307.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.302734375,18000.0,0.0,0.0,0.3044448792934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876159131526947,0.4876214265823364,-5.535257514566183e-06,0.0,0.0003089728706981,0.0,0.0,28.67727279663086,0.0,0.0,0.0,0.3655761182308197,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481059342622757,-3134.7177734375,304.1670837402344,0.7173734903335571,0.2173706740140915,0.1996319890022277,293.26666259765625,297.1499938964844,293.1499938964844,0.1342833340167999,-3052.195556640625,304.1661071777344,0.6983340382575989,0.2005786001682281,0.1943911761045456,293.1702575683594,297.1499938964844,293.1499938964844,0.2782139182090759,-4027.360595703125,304.1552734375,0.8442922830581665,0.3638749420642853,0.2567128837108612,293.2113037109375,297.1499938964844,293.1499938964844,0.3739466965198517,-6884.7744140625,304.1514587402344,0.9138001203536988,0.4608651995658874,0.4389774799346924,293.1560974121094,297.1499938964844,293.1499938964844,0.0299040917307138,-5297.1337890625,304.1532592773437,0.4828217625617981,0.0711185112595558,0.3377034366130829,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821415603160858,0.9471035599708556,0.9471035599708556,1.0,1.0,-1.713242530822754,0.7584593296051025,0.9547832012176514,0.3657587468624115,0.0,0.0,0.5147484540939331,107.96959686279295,100.0,1.7856839895248413,-13361.0537109375,706.1561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.181640625,18000.0,0.0,0.0,0.2993837893009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782281219959259,0.4782336056232452,-5.480718755279668e-06,0.0,0.00030383648118,0.0,0.0,27.73122787475586,0.0,0.0,0.0,0.3624335527420044,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481059342622757,-3134.7177734375,304.1670837402344,0.7173734903335571,0.2173706740140915,0.1996319890022277,293.26666259765625,297.1499938964844,293.1499938964844,0.1342833340167999,-3052.195556640625,304.1661071777344,0.6983340382575989,0.2005786001682281,0.1943911761045456,293.1702575683594,297.1499938964844,293.1499938964844,0.2782139182090759,-4027.360595703125,304.1552734375,0.8442922830581665,0.3638749420642853,0.2567128837108612,293.2113037109375,297.1499938964844,293.1499938964844,0.3739466965198517,-6884.7744140625,304.1514587402344,0.9138001203536988,0.4608651995658874,0.4389774799346924,293.1560974121094,297.1499938964844,293.1499938964844,0.0299040917307138,-5297.1337890625,304.1532592773437,0.4828217625617981,0.0711185112595558,0.3377034366130829,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821415603160858,0.9471035599708556,0.9471035599708556,1.0,1.0,-1.713242530822754,0.7584593296051025,0.9547832012176514,0.3657587468624115,0.0,0.0,0.5147484540939331,107.96959686279295,100.0,1.7856839895248413,-13361.0537109375,706.1561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.181640625,18000.0,0.0,0.0,0.2993837893009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782281219959259,0.4782336056232452,-5.480718755279668e-06,0.0,0.00030383648118,0.0,0.0,27.73122787475586,0.0,0.0,0.0,0.3624335527420044,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443500071763992,-3070.816162109375,304.16766357421875,0.7132858037948608,0.212894931435585,0.1955877691507339,293.27490234375,297.1499938964844,293.1499938964844,0.1305172443389892,-2983.18798828125,304.1670227050781,0.6934250593185425,0.1959545910358429,0.1900156587362289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765864133834839,-4008.44677734375,304.1562194824219,0.8438404202461243,0.362194299697876,0.2555326521396637,293.2167358398437,297.1499938964844,293.1499938964844,0.3713787496089935,-6845.82421875,304.1552429199219,0.9128128290176392,0.4582084119319916,0.4364435970783233,293.16119384765625,297.1499938964844,293.1499938964844,0.0286919958889484,-5219.63330078125,304.1542053222656,0.4803502559661865,0.0699319392442703,0.3322420120239258,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785108625888824,0.946216344833374,0.946216344833374,1.0,1.0,-1.6921180486679075,0.7484126687049866,0.943705439567566,0.3600682914257049,0.0,0.0,0.5088635683059692,107.0053482055664,88.0,3.331443548202514,-13132.5703125,686.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6796875,18000.0,0.0,0.0,0.2945027947425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686803519725799,0.4686858057975769,-5.427344149211422e-06,0.0,0.0002988828928209,0.0,0.0,26.79689598083496,0.0,0.0,0.0,0.3592764437198639,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443500071763992,-3070.816162109375,304.16766357421875,0.7132858037948608,0.212894931435585,0.1955877691507339,293.27490234375,297.1499938964844,293.1499938964844,0.1305172443389892,-2983.18798828125,304.1670227050781,0.6934250593185425,0.1959545910358429,0.1900156587362289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765864133834839,-4008.44677734375,304.1562194824219,0.8438404202461243,0.362194299697876,0.2555326521396637,293.2167358398437,297.1499938964844,293.1499938964844,0.3713787496089935,-6845.82421875,304.1552429199219,0.9128128290176392,0.4582084119319916,0.4364435970783233,293.16119384765625,297.1499938964844,293.1499938964844,0.0286919958889484,-5219.63330078125,304.1542053222656,0.4803502559661865,0.0699319392442703,0.3322420120239258,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785108625888824,0.946216344833374,0.946216344833374,1.0,1.0,-1.6921180486679075,0.7484126687049866,0.943705439567566,0.3600682914257049,0.0,0.0,0.5088635683059692,107.0053482055664,88.0,3.331443548202514,-13132.5703125,686.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6796875,18000.0,0.0,0.0,0.2945027947425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686803519725799,0.4686858057975769,-5.427344149211422e-06,0.0,0.0002988828928209,0.0,0.0,26.79689598083496,0.0,0.0,0.0,0.3592764437198639,4.0,0.0,1.0
