time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405344605445861,-3005.540771484375,304.1681213378906,0.7142518162727356,0.2085029929876327,0.1914699822664261,293.2821655273437,297.1499938964844,293.1499938964844,0.1266147196292877,-2911.242919921875,304.1678466796875,0.6937080025672913,0.1913143694400787,0.185466468334198,293.1809997558594,297.1499938964844,293.1499938964844,0.2747856676578522,-3987.52734375,304.1571655273437,0.849337637424469,0.3605211675167084,0.2542430460453033,293.22119140625,297.1499938964844,293.1499938964844,0.3686248660087585,-6804.56591796875,304.1580505371094,0.9195863008499146,0.4556139409542084,0.4338250756263733,293.1653747558594,297.1499938964844,293.1499938964844,0.027706166729331,-5116.23046875,304.1543884277344,0.4817011654376983,0.0687986239790916,0.3262782692909241,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714799582958221,0.9453781843185424,0.9453781843185424,1.0,1.0,-1.6698598861694336,0.7378498911857605,0.9320099949836732,0.3540704548358917,0.0,0.0,0.5024439692497253,102.1894302368164,76.0,4.0437726974487305,-12895.5029296875,652.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0,18000.0,0.0,0.0,0.2897127568721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583804905414581,0.4583858549594879,-5.371814950194676e-06,0.0,0.0002940216218121,0.0,0.0,25.818273544311523,0.0,0.0,0.0,0.3559222221374511,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405344605445861,-3005.540771484375,304.1681213378906,0.7142518162727356,0.2085029929876327,0.1914699822664261,293.2821655273437,297.1499938964844,293.1499938964844,0.1266147196292877,-2911.242919921875,304.1678466796875,0.6937080025672913,0.1913143694400787,0.185466468334198,293.1809997558594,297.1499938964844,293.1499938964844,0.2747856676578522,-3987.52734375,304.1571655273437,0.849337637424469,0.3605211675167084,0.2542430460453033,293.22119140625,297.1499938964844,293.1499938964844,0.3686248660087585,-6804.56591796875,304.1580505371094,0.9195863008499146,0.4556139409542084,0.4338250756263733,293.1653747558594,297.1499938964844,293.1499938964844,0.027706166729331,-5116.23046875,304.1543884277344,0.4817011654376983,0.0687986239790916,0.3262782692909241,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714799582958221,0.9453781843185424,0.9453781843185424,1.0,1.0,-1.6698598861694336,0.7378498911857605,0.9320099949836732,0.3540704548358917,0.0,0.0,0.5024439692497253,102.1894302368164,76.0,4.0437726974487305,-12895.5029296875,652.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0,18000.0,0.0,0.0,0.2897127568721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583804905414581,0.4583858549594879,-5.371814950194676e-06,0.0,0.0002940216218121,0.0,0.0,25.818273544311523,0.0,0.0,0.0,0.3559222221374511,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367218792438507,-2939.962646484375,304.1684265136719,0.7188438773155212,0.2041838467121124,0.1873327642679214,293.2886047363281,297.1499938964844,293.1499938964844,0.1226465255022049,-2837.635498046875,304.1684875488281,0.6977362632751465,0.1866590529680252,0.1808113008737564,293.18536376953125,297.1499938964844,293.1499938964844,0.2728919386863708,-3965.55126953125,304.1579284667969,0.8594445586204529,0.3588489890098572,0.2528875768184662,293.22491455078125,297.1499938964844,293.1499938964844,0.3657673597335815,-6762.09619140625,304.1601257324219,0.932379186153412,0.4530544877052307,0.4311526119709015,293.1687927246094,297.1499938964844,293.1499938964844,0.0267673451453447,-5018.9560546875,304.1545104980469,0.4857854843139648,0.0677133798599243,0.3201056122779846,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621309697628021,0.9445400238037108,0.9445400238037108,1.0,1.0,-1.6470565795898438,0.7270478010177612,0.9200087785720824,0.3479297161102295,0.0,0.0,0.4956173598766327,95.03404998779295,64.0,4.239741325378418,-12656.1220703125,611.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9140625,18000.0,0.0,0.0,0.2849359810352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475989639759063,0.4476042687892914,-5.314926966093481e-06,0.0,0.0002891737967729,0.0,0.0,24.821372985839844,0.0,0.0,0.0,0.3524446189403534,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367218792438507,-2939.962646484375,304.1684265136719,0.7188438773155212,0.2041838467121124,0.1873327642679214,293.2886047363281,297.1499938964844,293.1499938964844,0.1226465255022049,-2837.635498046875,304.1684875488281,0.6977362632751465,0.1866590529680252,0.1808113008737564,293.18536376953125,297.1499938964844,293.1499938964844,0.2728919386863708,-3965.55126953125,304.1579284667969,0.8594445586204529,0.3588489890098572,0.2528875768184662,293.22491455078125,297.1499938964844,293.1499938964844,0.3657673597335815,-6762.09619140625,304.1601257324219,0.932379186153412,0.4530544877052307,0.4311526119709015,293.1687927246094,297.1499938964844,293.1499938964844,0.0267673451453447,-5018.9560546875,304.1545104980469,0.4857854843139648,0.0677133798599243,0.3201056122779846,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621309697628021,0.9445400238037108,0.9445400238037108,1.0,1.0,-1.6470565795898438,0.7270478010177612,0.9200087785720824,0.3479297161102295,0.0,0.0,0.4956173598766327,95.03404998779295,64.0,4.239741325378418,-12656.1220703125,611.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9140625,18000.0,0.0,0.0,0.2849359810352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475989639759063,0.4476042687892914,-5.314926966093481e-06,0.0,0.0002891737967729,0.0,0.0,24.821372985839844,0.0,0.0,0.0,0.3524446189403534,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348238885402679,-2907.1806640625,304.16851806640625,0.7222845554351807,0.2020466029644012,0.1852633357048034,293.29156494140625,297.1499938964844,293.1499938964844,0.1206471398472786,-2800.368896484375,304.16876220703125,0.7009961605072021,0.1843228191137313,0.1784530878067016,293.1873474121094,297.1499938964844,293.1499938964844,0.2719206511974334,-3954.287109375,304.1582336425781,0.8661671876907349,0.3580100834369659,0.2521912753582001,293.2265625,297.1499938964844,293.1499938964844,0.3643125593662262,-6740.564453125,304.1609191894531,0.9407342076301576,0.4517823755741119,0.4298016130924225,293.1702880859375,297.1499938964844,293.1499938964844,0.0262108854949474,-4968.7294921875,304.1546936035156,0.4886864423751831,0.067184142768383,0.3169751465320587,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.356807142496109,0.94412100315094,0.94412100315094,1.0,1.0,-1.6355241537094116,0.7215921878814697,0.913931965827942,0.3448259830474853,0.0,0.0,0.4920624494552612,90.86487579345705,64.0,4.134609699249268,-12535.962890625,589.6411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825345695018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420439600944519,0.4420492649078369,-5.2861769290757366e-06,0.0,0.0002867366711143,0.0,0.0,24.31876564025879,0.0,0.0,0.0,0.350667655467987,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329336166381836,-2874.439208984375,304.1686096191406,0.7264434099197388,0.1999217122793197,0.1831952035427093,293.2943725585937,297.1499938964844,293.1499938964844,0.1186408251523971,-2762.84814453125,304.16900634765625,0.705047070980072,0.1819791197776794,0.1760774701833725,293.1892395019531,297.1499938964844,293.1499938964844,0.2709372341632843,-3942.88525390625,304.1585388183594,0.874028205871582,0.3571678102016449,0.2514850199222564,293.22808837890625,297.1499938964844,293.1499938964844,0.3628460168838501,-6718.90087890625,304.1615905761719,0.9501590728759766,0.4505130052566528,0.428443044424057,293.171630859375,297.1499938964844,293.1499938964844,0.0256717707961797,-4918.8935546875,304.1548156738281,0.4921373724937439,0.0666612833738327,0.3138260841369629,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511432409286499,0.9437538385391236,0.9437538385391236,1.0,1.0,-1.6239292621612549,0.7161141037940979,0.907815158367157,0.3417088091373443,0.0,0.0,0.4884262382984161,86.42304229736328,52.0,3.9612200260162354,-12415.8232421875,566.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875732421875,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.908203125,18000.0,0.0,0.0,0.280116468667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364091455936432,0.4364144206047058,-5.257386419543764e-06,0.0,0.0002842826070263,0.0,0.0,23.81640625,0.0,0.0,0.0,0.348874568939209,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291801929473877,-2809.142578125,304.16864013671875,0.7371749877929688,0.195703774690628,0.1790667325258255,293.2995910644531,297.1499938964844,293.1499938964844,0.1146121546626091,-2687.114013671875,304.1693725585937,0.7153902053833008,0.1772645413875579,0.1712782680988311,293.1927185058594,297.1499938964844,293.1499938964844,0.2689403295516968,-3919.735595703125,304.1590270996094,0.8934954404830933,0.3554696440696716,0.25004643201828,293.2308349609375,297.1499938964844,293.1499938964844,0.3598869144916534,-6675.279296875,304.16265869140625,0.9714077711105348,0.4479779005050659,0.4257072210311889,293.17401123046875,297.1499938964844,293.1499938964844,0.0246061645448207,-4818.67138671875,304.1549987792969,0.5009656548500061,0.0656290799379348,0.3074862658977508,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389511108398437,0.9430195689201356,0.9430195689201356,1.0,1.0,-1.6005874872207642,0.7051019072532654,0.8954855799674988,0.3354385197162628,0.0,0.0,0.480932742357254,76.94465637207031,40.0,3.4994356632232666,-12175.8779296875,520.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752130925655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249533712863922,0.4249585568904876,-5.200065061217174e-06,0.0,0.0002793063176795,0.0,0.0,22.81809425354004,0.0,0.0,0.0,0.3452586233615875,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291801929473877,-2809.142578125,304.16864013671875,0.7371749877929688,0.195703774690628,0.1790667325258255,293.2995910644531,297.1499938964844,293.1499938964844,0.1146121546626091,-2687.114013671875,304.1693725585937,0.7153902053833008,0.1772645413875579,0.1712782680988311,293.1927185058594,297.1499938964844,293.1499938964844,0.2689403295516968,-3919.735595703125,304.1590270996094,0.8934954404830933,0.3554696440696716,0.25004643201828,293.2308349609375,297.1499938964844,293.1499938964844,0.3598869144916534,-6675.279296875,304.16265869140625,0.9714077711105348,0.4479779005050659,0.4257072210311889,293.17401123046875,297.1499938964844,293.1499938964844,0.0246061645448207,-4818.67138671875,304.1549987792969,0.5009656548500061,0.0656290799379348,0.3074862658977508,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389511108398437,0.9430195689201356,0.9430195689201356,1.0,1.0,-1.6005874872207642,0.7051019072532654,0.8954855799674988,0.3354385197162628,0.0,0.0,0.480932742357254,76.94465637207031,40.0,3.4994356632232666,-12175.8779296875,520.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752130925655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249533712863922,0.4249585568904876,-5.200065061217174e-06,0.0,0.0002793063176795,0.0,0.0,22.81809425354004,0.0,0.0,0.0,0.3452586233615875,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254644691944122,-2744.114501953125,304.16864013671875,0.7521628737449646,0.1915150433778762,0.1749493777751922,293.30438232421875,297.1499938964844,293.1499938964844,0.1105659529566764,-2610.49755859375,304.169677734375,0.7285915613174438,0.1725019216537475,0.1664172112941742,293.19586181640625,297.1499938964844,293.1499938964844,0.266912043094635,-3896.218505859375,304.1593933105469,0.91998690366745,0.3537494242191314,0.2485781013965606,293.2332458496094,297.1499938964844,293.1499938964844,0.356905996799469,-6631.40625,304.16339111328125,0.994143009185791,0.445441722869873,0.422951340675354,293.1760559082031,297.1499938964844,293.1499938964844,0.0235617849975824,-4717.95947265625,304.1550598144531,0.5133655071258545,0.0646072253584861,0.3011054396629333,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257902860641479,0.9422852993011476,0.9422852993011476,1.0,1.0,-1.5770763158798218,0.6940311193466187,0.8830451965332031,0.3291299045085907,0.0,0.0,0.4731922745704651,66.94925689697266,28.0,2.9456546306610107,-11936.7236328125,473.2521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.958984375,18000.0,0.0,0.0,0.2702018618583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133447408676147,0.4133498966693878,-5.143654107087059e-06,0.0,0.0002742205397225,0.0,0.0,21.837282180786133,0.0,0.0,0.0,0.3416334092617035,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254644691944122,-2744.114501953125,304.16864013671875,0.7521628737449646,0.1915150433778762,0.1749493777751922,293.30438232421875,297.1499938964844,293.1499938964844,0.1105659529566764,-2610.49755859375,304.169677734375,0.7285915613174438,0.1725019216537475,0.1664172112941742,293.19586181640625,297.1499938964844,293.1499938964844,0.266912043094635,-3896.218505859375,304.1593933105469,0.91998690366745,0.3537494242191314,0.2485781013965606,293.2332458496094,297.1499938964844,293.1499938964844,0.356905996799469,-6631.40625,304.16339111328125,0.994143009185791,0.445441722869873,0.422951340675354,293.1760559082031,297.1499938964844,293.1499938964844,0.0235617849975824,-4717.95947265625,304.1550598144531,0.5133655071258545,0.0646072253584861,0.3011054396629333,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257902860641479,0.9422852993011476,0.9422852993011476,1.0,1.0,-1.5770763158798218,0.6940311193466187,0.8830451965332031,0.3291299045085907,0.0,0.0,0.4731922745704651,66.94925689697266,28.0,2.9456546306610107,-11936.7236328125,473.2521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.958984375,18000.0,0.0,0.0,0.2702018618583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133447408676147,0.4133498966693878,-5.143654107087059e-06,0.0,0.0002742205397225,0.0,0.0,21.837282180786133,0.0,0.0,0.0,0.3416334092617035,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216337382793426,-2676.290283203125,304.1688232421875,0.766485869884491,0.1872954070568084,0.1709050834178924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063835024833679,-2530.3349609375,304.17010498046875,0.740243136882782,0.1676458269357681,0.1615684926509857,293.1985778808594,297.1499938964844,293.1499938964844,0.264516681432724,-3868.035888671875,304.1603088378906,0.9470276832580566,0.3520358502864837,0.2471712827682495,293.2216491699219,297.1499938964844,293.1499938964844,0.3336641788482666,-6273.46630859375,304.1991271972656,0.9990000128746032,0.4455981850624084,0.3996534049510956,293.1775207519531,297.1499938964844,293.1499938964844,0.0225802138447761,-4619.2900390625,304.1549987792969,0.5258476138114929,0.0636457577347755,0.2952987849712372,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109776675701141,0.9416389465332032,0.9416389465332032,1.0,1.0,-1.5297871828079224,0.6717991828918457,0.8579879999160767,0.3167082965373993,0.0,0.0,0.4622789323329925,58.56290435791016,25.0,33.74897766113281,-11604.2578125,418.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.264969140291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000034630298614,0.4000085592269897,-5.086096734885359e-06,0.0,0.0002689099928829,0.0,0.0,20.766084671020508,0.0,0.0,0.0,0.3375288546085357,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216337382793426,-2676.290283203125,304.1688232421875,0.766485869884491,0.1872954070568084,0.1709050834178924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063835024833679,-2530.3349609375,304.17010498046875,0.740243136882782,0.1676458269357681,0.1615684926509857,293.1985778808594,297.1499938964844,293.1499938964844,0.264516681432724,-3868.035888671875,304.1603088378906,0.9470276832580566,0.3520358502864837,0.2471712827682495,293.2216491699219,297.1499938964844,293.1499938964844,0.3336641788482666,-6273.46630859375,304.1991271972656,0.9990000128746032,0.4455981850624084,0.3996534049510956,293.1775207519531,297.1499938964844,293.1499938964844,0.0225802138447761,-4619.2900390625,304.1549987792969,0.5258476138114929,0.0636457577347755,0.2952987849712372,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109776675701141,0.9416389465332032,0.9416389465332032,1.0,1.0,-1.5297871828079224,0.6717991828918457,0.8579879999160767,0.3167082965373993,0.0,0.0,0.4622789323329925,58.56290435791016,25.0,33.74897766113281,-11604.2578125,418.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.264969140291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000034630298614,0.4000085592269897,-5.086096734885359e-06,0.0,0.0002689099928829,0.0,0.0,20.766084671020508,0.0,0.0,0.0,0.3375288546085357,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177189275622367,-2606.419677734375,304.1690673828125,0.778118908405304,0.1829165518283844,0.1668030619621276,293.3143005371094,297.1499938964844,293.1499938964844,0.1020865589380264,-2447.202392578125,304.1705322265625,0.7491050362586975,0.1625526249408722,0.1565953940153122,293.2015380859375,297.1499938964844,293.1499938964844,0.2619562447071075,-3837.859375,304.1610717773437,0.968393623828888,0.3502035140991211,0.2457631826400756,293.17645263671875,297.1499938964844,293.1499938964844,0.3064385950565338,-5855.30517578125,304.2275390625,0.9990000128746032,0.452900230884552,0.3730209469795227,293.1788330078125,297.1499938964844,293.1499938964844,0.0216867215931415,-4526.3740234375,304.1548156738281,0.5368244051933289,0.0626871436834335,0.2899944186210632,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978050708770752,0.9409925937652588,0.9409925937652588,1.0,1.0,-1.478855848312378,0.6480307579040527,0.8308250308036804,0.3031453490257263,0.0,0.0,0.4457003772258758,52.12858963012695,43.0,30.23755073547364,-11159.1328125,370.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01171875,18000.0,0.0,0.0,0.2589042484760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775829076766968,0.3775879144668579,-4.997671112505486e-06,0.0,0.0002627549110911,0.0,0.0,19.06035423278809,0.0,0.0,0.0,0.3309330940246582,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177189275622367,-2606.419677734375,304.1690673828125,0.778118908405304,0.1829165518283844,0.1668030619621276,293.3143005371094,297.1499938964844,293.1499938964844,0.1020865589380264,-2447.202392578125,304.1705322265625,0.7491050362586975,0.1625526249408722,0.1565953940153122,293.2015380859375,297.1499938964844,293.1499938964844,0.2619562447071075,-3837.859375,304.1610717773437,0.968393623828888,0.3502035140991211,0.2457631826400756,293.17645263671875,297.1499938964844,293.1499938964844,0.3064385950565338,-5855.30517578125,304.2275390625,0.9990000128746032,0.452900230884552,0.3730209469795227,293.1788330078125,297.1499938964844,293.1499938964844,0.0216867215931415,-4526.3740234375,304.1548156738281,0.5368244051933289,0.0626871436834335,0.2899944186210632,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978050708770752,0.9409925937652588,0.9409925937652588,1.0,1.0,-1.478855848312378,0.6480307579040527,0.8308250308036804,0.3031453490257263,0.0,0.0,0.4457003772258758,52.12858963012695,43.0,30.23755073547364,-11159.1328125,370.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01171875,18000.0,0.0,0.0,0.2589042484760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775829076766968,0.3775879144668579,-4.997671112505486e-06,0.0,0.0002627549110911,0.0,0.0,19.06035423278809,0.0,0.0,0.0,0.3309330940246582,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159060522913932,-2574.088623046875,304.1688842773437,0.7785924673080444,0.1806874424219131,0.1647810786962509,293.31707763671875,297.1499938964844,293.1499938964844,0.1000424921512603,-2407.589111328125,304.1705322265625,0.7486122846603394,0.1599271595478058,0.1541028320789337,293.2031555175781,297.1499938964844,293.1499938964844,0.2609354257583618,-3826.021728515625,304.1609191894531,0.9719163179397584,0.3492330908775329,0.2450750768184662,293.1505432128906,297.1499938964844,293.1499938964844,0.3006924986839294,-5770.3330078125,304.2236328125,0.9990000128746032,0.4576566219329834,0.3678407669067383,293.1795349121094,297.1499938964844,293.1499938964844,0.0213153176009655,-4487.6142578125,304.1546325683594,0.538079559803009,0.0621831454336643,0.2875944077968597,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949971854686737,0.9406693577766418,0.9406693577766418,1.0,1.0,-1.4634960889816284,0.6409165263175964,0.822579562664032,0.2989445924758911,0.0,0.0,0.4378843903541565,50.82460784912109,43.0,15.91990089416504,-10976.923828125,358.1537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.783203125,18000.0,0.0,0.0,0.2554744482040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666600883007049,0.3666650354862213,-4.950940819981042e-06,0.0,0.0002592740929685,0.0,0.0,18.245380401611328,0.0,0.0,0.0,0.3277077078819275,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142506450414657,-2544.717529296875,304.16845703125,0.7749391198158264,0.1784390062093734,0.1627767086029052,293.31988525390625,297.1499938964844,293.1499938964844,0.0981199815869331,-2370.420654296875,304.1702880859375,0.744362473487854,0.1572590172290802,0.1516059339046478,293.204833984375,297.1499938964844,293.1499938964844,0.2602361738681793,-3818.208984375,304.1601867675781,0.9705411195755004,0.3482335805892944,0.2443936914205551,293.1312255859375,297.1499938964844,293.1499938964844,0.300830602645874,-5777.978515625,304.2098999023437,0.9990000128746032,0.4614465832710266,0.3684346973896026,293.18023681640625,297.1499938964844,293.1499938964844,0.0210035927593708,-4455.71630859375,304.15435791015625,0.5359760522842407,0.0616679899394512,0.2853288948535919,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942225635051727,0.9405450820922852,0.9405450820922852,1.0,1.0,-1.4552618265151978,0.6371082663536072,0.8181536197662354,0.2966970801353454,0.0,0.0,0.4320211410522461,50.79344940185547,61.0,-8.547322273254395,-10837.236328125,353.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.474609375,18000.0,0.0,0.0,0.2518694698810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572167456150055,0.3572216331958771,-4.907872153125936e-06,0.0,0.0002556154795456,0.0,0.0,17.54730987548828,0.0,0.0,0.0,0.3249420523643493,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111137866973877,-2489.008056640625,304.16754150390625,0.7588892579078674,0.1739061623811721,0.1588297486305236,293.3254699707031,297.1499938964844,293.1499938964844,0.0943801626563072,-2297.98681640625,304.16973876953125,0.7279977202415466,0.1518242359161377,0.1466148793697357,293.2081604003906,297.1499938964844,293.1499938964844,0.2591457366943359,-3806.32080078125,304.1585998535156,0.9562119245529176,0.3461687266826629,0.2430580854415893,293.1220703125,297.1499938964844,293.1499938964844,0.3142311871051788,-5997.62353515625,304.16717529296875,0.9990000128746032,0.4638696908950805,0.3827621638774872,293.1819763183594,297.1499938964844,293.1499938964844,0.0204487890005111,-4399.12158203125,304.1538391113281,0.5245059132575989,0.0605501197278499,0.28101646900177,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979561388492584,0.9402965307235718,0.9402965307235718,1.0,1.0,-1.4549416303634644,0.6369902491569519,0.8179513812065125,0.2964759469032287,0.0,0.0,0.4246528744697571,53.6594123840332,79.0,-42.59904861450195,-10688.041015625,361.8958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.037109375,18000.0,0.0,0.0,0.2446320205926895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451269268989563,0.3451317846775055,-4.847805030294694e-06,0.0,0.0002482704003341,0.0,0.0,16.659061431884766,0.0,0.0,0.0,0.3213338851928711,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111137866973877,-2489.008056640625,304.16754150390625,0.7588892579078674,0.1739061623811721,0.1588297486305236,293.3254699707031,297.1499938964844,293.1499938964844,0.0943801626563072,-2297.98681640625,304.16973876953125,0.7279977202415466,0.1518242359161377,0.1466148793697357,293.2081604003906,297.1499938964844,293.1499938964844,0.2591457366943359,-3806.32080078125,304.1585998535156,0.9562119245529176,0.3461687266826629,0.2430580854415893,293.1220703125,297.1499938964844,293.1499938964844,0.3142311871051788,-5997.62353515625,304.16717529296875,0.9990000128746032,0.4638696908950805,0.3827621638774872,293.1819763183594,297.1499938964844,293.1499938964844,0.0204487890005111,-4399.12158203125,304.1538391113281,0.5245059132575989,0.0605501197278499,0.28101646900177,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979561388492584,0.9402965307235718,0.9402965307235718,1.0,1.0,-1.4549416303634644,0.6369902491569519,0.8179513812065125,0.2964759469032287,0.0,0.0,0.4246528744697571,53.6594123840332,79.0,-42.59904861450195,-10688.041015625,361.8958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.037109375,18000.0,0.0,0.0,0.2446320205926895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451269268989563,0.3451317846775055,-4.847805030294694e-06,0.0,0.0002482704003341,0.0,0.0,16.659061431884766,0.0,0.0,0.0,0.3213338851928711,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513406872749,-2438.270751953125,304.1664733886719,0.7360276579856873,0.1693104356527328,0.1549482643604278,293.3309936523437,297.1499938964844,293.1499938964844,0.0908131152391433,-2229.05078125,304.16912841796875,0.7031086087226868,0.146257534623146,0.1416235864162445,293.21148681640625,297.1499938964844,293.1499938964844,0.2586227059364319,-3801.370849609375,304.1566772460937,0.9289012551307678,0.3440186083316803,0.2417535334825515,293.1571960449219,297.1499938964844,293.1499938964844,0.3425195217132568,-6442.51806640625,304.1142578125,0.9990000128746032,0.4575487077236175,0.4110949337482452,293.184814453125,297.1499938964844,293.1499938964844,0.019896512851119,-4343.3232421875,304.1534729003906,0.5069692730903625,0.059168379753828,0.2762872278690338,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307378888130188,0.9400479197502136,0.9400479197502136,1.0,1.0,-1.4710524082183838,0.6445021033287048,0.8265503644943237,0.3006058037281036,0.0,0.0,0.4266531467437744,59.95134353637695,82.0,-60.69011688232422,-10715.09765625,389.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379941642284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442104458808899,0.3442152738571167,-4.8266470003e-06,0.0,0.0002415338240098,0.0,0.0,16.540908813476562,0.0,0.0,0.0,0.3208120763301849,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513406872749,-2438.270751953125,304.1664733886719,0.7360276579856873,0.1693104356527328,0.1549482643604278,293.3309936523437,297.1499938964844,293.1499938964844,0.0908131152391433,-2229.05078125,304.16912841796875,0.7031086087226868,0.146257534623146,0.1416235864162445,293.21148681640625,297.1499938964844,293.1499938964844,0.2586227059364319,-3801.370849609375,304.1566772460937,0.9289012551307678,0.3440186083316803,0.2417535334825515,293.1571960449219,297.1499938964844,293.1499938964844,0.3425195217132568,-6442.51806640625,304.1142578125,0.9990000128746032,0.4575487077236175,0.4110949337482452,293.184814453125,297.1499938964844,293.1499938964844,0.019896512851119,-4343.3232421875,304.1534729003906,0.5069692730903625,0.059168379753828,0.2762872278690338,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307378888130188,0.9400479197502136,0.9400479197502136,1.0,1.0,-1.4710524082183838,0.6445021033287048,0.8265503644943237,0.3006058037281036,0.0,0.0,0.4266531467437744,59.95134353637695,82.0,-60.69011688232422,-10715.09765625,389.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379941642284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442104458808899,0.3442152738571167,-4.8266470003e-06,0.0,0.0002415338240098,0.0,0.0,16.540908813476562,0.0,0.0,0.0,0.3208120763301849,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051193550229072,-2381.715087890625,304.1662292480469,0.713128924369812,0.1647206991910934,0.1510889083147049,293.33612060546875,297.1499938964844,293.1499938964844,0.0869503170251846,-2153.732421875,304.1692199707031,0.6757445335388184,0.1406336575746536,0.1365948170423507,293.2145080566406,297.1499938964844,293.1499938964844,0.2574147284030914,-3787.6142578125,304.156494140625,0.901197612285614,0.3418519794940948,0.2404539585113525,293.2207336425781,297.1499938964844,293.1499938964844,0.3562842011451721,-6655.4951171875,304.1064758300781,0.9892529249191284,0.4444845616817474,0.4246515333652496,293.18817138671875,297.1499938964844,293.1499938964844,0.019161706790328,-4263.333984375,304.1535339355469,0.4898022413253784,0.0576038248836994,0.2707170248031616,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147295117378235,0.9392567276954652,0.9392567276954652,1.0,1.0,-1.4672911167144775,0.6426650881767273,0.8246260285377502,0.299763947725296,0.0,0.0,0.430246502161026,67.25322723388672,85.0,-22.429950714111328,-10730.9287109375,408.7545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.2328387200832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487793803215027,0.3487842082977295,-4.837765118281823e-06,0.0,0.0002363017119932,0.0,0.0,16.83573341369629,0.0,0.0,0.0,0.3219509422779083,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051193550229072,-2381.715087890625,304.1662292480469,0.713128924369812,0.1647206991910934,0.1510889083147049,293.33612060546875,297.1499938964844,293.1499938964844,0.0869503170251846,-2153.732421875,304.1692199707031,0.6757445335388184,0.1406336575746536,0.1365948170423507,293.2145080566406,297.1499938964844,293.1499938964844,0.2574147284030914,-3787.6142578125,304.156494140625,0.901197612285614,0.3418519794940948,0.2404539585113525,293.2207336425781,297.1499938964844,293.1499938964844,0.3562842011451721,-6655.4951171875,304.1064758300781,0.9892529249191284,0.4444845616817474,0.4246515333652496,293.18817138671875,297.1499938964844,293.1499938964844,0.019161706790328,-4263.333984375,304.1535339355469,0.4898022413253784,0.0576038248836994,0.2707170248031616,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147295117378235,0.9392567276954652,0.9392567276954652,1.0,1.0,-1.4672911167144775,0.6426650881767273,0.8246260285377502,0.299763947725296,0.0,0.0,0.430246502161026,67.25322723388672,85.0,-22.429950714111328,-10730.9287109375,408.7545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.2328387200832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487793803215027,0.3487842082977295,-4.837765118281823e-06,0.0,0.0002363017119932,0.0,0.0,16.83573341369629,0.0,0.0,0.0,0.3219509422779083,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019711792469024,-2323.477783203125,304.1668395996094,0.6922449469566345,0.1607519835233688,0.1478141248226165,293.34033203125,297.1499938964844,293.1499938964844,0.0831953287124633,-2079.761474609375,304.16998291015625,0.6539062261581421,0.1357348263263702,0.1322772055864334,293.2171325683594,297.1499938964844,293.1499938964844,0.2551114857196808,-3759.835693359375,304.15850830078125,0.8806125521659851,0.3399220108985901,0.239344984292984,293.25,297.1499938964844,293.1499938964844,0.3490537703037262,-6530.640625,304.13140869140625,0.9649088382720948,0.4370196759700775,0.4165878593921661,293.1910705566406,297.1499938964844,293.1499938964844,0.0184120312333107,-4174.55615234375,304.1537780761719,0.4748124480247497,0.0561929754912853,0.26584193110466,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190481662750244,0.9385774731636048,0.9385774731636048,1.0,1.0,-1.4424569606781006,0.6311062574386597,0.8113507032394409,0.2931937873363495,0.0,0.0,0.4243146479129791,73.84224700927734,85.0,24.122129440307617,-10553.44140625,413.5894165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085144042969,307.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.810546875,18000.0,0.0,0.0,0.2293528020381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450586795806885,0.3450635373592376,-4.837766482523875e-06,0.0,0.0002327639376744,0.0,0.0,16.623779296875,0.0,0.0,0.0,0.3210738003253937,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014852002263069,-2314.52783203125,304.1668395996094,0.6892232894897461,0.1600941121578216,0.1472633779048919,293.3410339355469,297.1499938964844,293.1499938964844,0.0825962126255035,-2068.065185546875,304.1700439453125,0.6508384943008423,0.1349176615476608,0.131549447774887,293.2175598144531,297.1499938964844,293.1499938964844,0.2548146843910217,-3756.329345703125,304.1585998535156,0.8778154850006104,0.3395953774452209,0.2391504645347595,293.25274658203125,297.1499938964844,293.1499938964844,0.3481758534908294,-6516.51904296875,304.1341247558594,0.9613550305366516,0.4361342787742615,0.4156543612480163,293.1915588378906,297.1499938964844,293.1499938964844,0.0182919073849916,-4160.4150390625,304.15380859375,0.4723208546638489,0.0559547133743763,0.2649747133255005,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196386992931366,0.9384654760360718,0.9384654760360718,1.0,1.0,-1.4385267496109009,0.6292808651924133,0.8092458248138428,0.2921502888202667,0.0,0.0,0.4235082566738128,74.79973602294922,88.0,21.26091194152832,-10513.0771484375,414.1321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.912109375,18000.0,0.0,0.0,0.2288052290678024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437729775905609,0.3437778353691101,-4.834205810766434e-06,0.0,0.0002322082291357,0.0,0.0,16.539682388305664,0.0,0.0,0.0,0.320756584405899,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998018309473991,-2283.527099609375,304.1668395996094,0.6793627142906189,0.1577726304531097,0.1453061699867248,293.343505859375,297.1499938964844,293.1499938964844,0.0804872065782547,-2027.0540771484373,304.17022705078125,0.6409134268760681,0.1320178806781768,0.128952294588089,293.2191162109375,297.1499938964844,293.1499938964844,0.25384521484375,-3744.94873046875,304.1588134765625,0.8689620494842529,0.3384346067905426,0.2384472638368606,293.2598571777344,297.1499938964844,293.1499938964844,0.3456557393074035,-6476.16943359375,304.1415405273437,0.9498032331466676,0.4334320425987243,0.412890762090683,293.1931457519531,297.1499938964844,293.1499938964844,0.0178714785724878,-4110.69189453125,304.15386962890625,0.4629261195659637,0.0551120564341545,0.2618338763713836,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215170204639435,0.9380698800086976,0.9380698800086976,1.0,1.0,-1.425126314163208,0.62306147813797,0.8020647764205933,0.2885964810848236,0.0,0.0,0.4213041961193084,77.94029998779297,88.0,14.416637420654297,-10393.08203125,415.5820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.88671875,18000.0,0.0,0.0,0.2268961668014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402674794197082,0.340272307395935,-4.821065431315219e-06,0.0,0.0002302707580383,0.0,0.0,16.30085563659668,0.0,0.0,0.0,0.3198260068893432,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980907008051872,-2251.849853515625,304.1669006347656,0.6705707907676697,0.1554614305496215,0.1433415114879608,293.3458557128906,297.1499938964844,293.1499938964844,0.0783218741416931,-1985.0703125,304.1705017089844,0.6320740580558777,0.1291041523218155,0.1263243705034256,293.2206115722656,297.1499938964844,293.1499938964844,0.2527823746204376,-3732.3916015625,304.1591491699219,0.8613921403884888,0.3372670412063598,0.2377272248268127,293.2642822265625,297.1499938964844,293.1499938964844,0.3434974551200866,-6441.93115234375,304.14697265625,0.9396255016326904,0.4311704933643341,0.410685658454895,293.19464111328125,297.1499938964844,293.1499938964844,0.0174443796277046,-4058.97802734375,304.1539611816406,0.453531950712204,0.0542745515704155,0.2586317658424377,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231141269207001,0.937803328037262,0.937803328037262,1.0,1.0,-1.412257194519043,0.6171000003814697,0.7951571941375732,0.2851942777633667,0.0,0.0,0.4185710847377777,80.7644271850586,91.0,15.254365921020508,-10285.34375,416.36956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,307.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.225053533911705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372200429439544,0.3372248411178589,-4.809380698134191e-06,0.0,0.0002284007205162,0.0,0.0,16.093856811523438,0.0,0.0,0.0,0.3189705312252044,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947196036577224,-2189.26953125,304.1668701171875,0.6554060578346252,0.1508833914995193,0.1394209265708923,293.3502197265625,297.1499938964844,293.1499938964844,0.0739374235272407,-1900.80615234375,304.17095947265625,0.615924596786499,0.1232541054487228,0.1210120320320129,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905794143677,-3707.74755859375,304.1595764160156,0.8489112854003906,0.3349215686321258,0.2362562268972396,293.2691650390625,297.1499938964844,293.1499938964844,0.3398911654949188,-6385.63720703125,304.15386962890625,0.922493040561676,0.4272772073745727,0.4070660173892975,293.1971740722656,297.1499938964844,293.1499938964844,0.0166179314255714,-3956.265869140625,304.1540222167969,0.437857061624527,0.0526268444955349,0.2521997988224029,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.32565838098526,0.9372703433036804,0.9372703433036804,1.0,1.0,-1.387340784072876,0.6055783033370972,0.781762421131134,0.2786245942115783,0.0,0.0,0.4125531613826751,85.71561431884766,79.0,8.118331909179688,-10055.9716796875,416.3107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215077430009842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298382461071014,0.3298430442810058,-4.783259100804571e-06,0.0,0.0002248021919513,0.0,0.0,15.604463577270508,0.0,0.0,0.0,0.3169859647750854,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947196036577224,-2189.26953125,304.1668701171875,0.6554060578346252,0.1508833914995193,0.1394209265708923,293.3502197265625,297.1499938964844,293.1499938964844,0.0739374235272407,-1900.80615234375,304.17095947265625,0.615924596786499,0.1232541054487228,0.1210120320320129,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905794143677,-3707.74755859375,304.1595764160156,0.8489112854003906,0.3349215686321258,0.2362562268972396,293.2691650390625,297.1499938964844,293.1499938964844,0.3398911654949188,-6385.63720703125,304.15386962890625,0.922493040561676,0.4272772073745727,0.4070660173892975,293.1971740722656,297.1499938964844,293.1499938964844,0.0166179314255714,-3956.265869140625,304.1540222167969,0.437857061624527,0.0526268444955349,0.2521997988224029,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.32565838098526,0.9372703433036804,0.9372703433036804,1.0,1.0,-1.387340784072876,0.6055783033370972,0.781762421131134,0.2786245942115783,0.0,0.0,0.4125531613826751,85.71561431884766,79.0,8.118331909179688,-10055.9716796875,416.3107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215077430009842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298382461071014,0.3298430442810058,-4.783259100804571e-06,0.0,0.0002248021919513,0.0,0.0,15.604463577270508,0.0,0.0,0.0,0.3169859647750854,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.216552734375,304.1669921875,0.6486325860023499,0.146410122513771,0.1353849321603775,293.3539733886719,297.1499938964844,293.1499938964844,0.0693396851420402,-1813.6378173828125,304.1716613769531,0.6055898666381836,0.1174184456467628,0.1154942512512207,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567910432815,-3681.376220703125,304.1600952148437,0.8465798497200012,0.3326021134853363,0.2346429973840713,293.2716064453125,297.1499938964844,293.1499938964844,0.336458683013916,-6332.90185546875,304.15826416015625,0.9189172387123108,0.4237575531005859,0.4037011265754699,293.1990966796875,297.1499938964844,293.1499938964844,0.0157401990145444,-3842.738037109375,304.1541442871094,0.4309633076190948,0.0510432124137878,0.2450404167175293,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222626745700836,0.936737298965454,0.936737298965454,1.0,1.0,-1.3613027334213257,0.5935660004615784,0.7677367925643921,0.271794319152832,0.0,0.0,0.4063301086425781,85.5353012084961,67.0,7.608972072601318,-9837.3798828125,401.4970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8203125,18000.0,0.0,0.0,0.2180356979370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506544113159,0.3225553929805755,-4.757076112582581e-06,0.0,0.0002212785184383,0.0,0.0,15.127431869506836,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
