time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.216552734375,304.1669921875,0.6486325860023499,0.146410122513771,0.1353849321603775,293.3539733886719,297.1499938964844,293.1499938964844,0.0693396851420402,-1813.6378173828125,304.1716613769531,0.6055898666381836,0.1174184456467628,0.1154942512512207,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567910432815,-3681.376220703125,304.1600952148437,0.8465798497200012,0.3326021134853363,0.2346429973840713,293.2716064453125,297.1499938964844,293.1499938964844,0.336458683013916,-6332.90185546875,304.15826416015625,0.9189172387123108,0.4237575531005859,0.4037011265754699,293.1990966796875,297.1499938964844,293.1499938964844,0.0157401990145444,-3842.738037109375,304.1541442871094,0.4309633076190948,0.0510432124137878,0.2450404167175293,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222626745700836,0.936737298965454,0.936737298965454,1.0,1.0,-1.3613027334213257,0.5935660004615784,0.7677367925643921,0.271794319152832,0.0,0.0,0.4063301086425781,85.5353012084961,67.0,7.608972072601318,-9837.3798828125,401.4970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8203125,18000.0,0.0,0.0,0.2180356979370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506544113159,0.3225553929805755,-4.757076112582581e-06,0.0,0.0002212785184383,0.0,0.0,15.127431869506836,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878995731472969,-2062.298095703125,304.1669616699219,0.6478122472763062,0.1422409117221832,0.1314182132482528,293.35614013671875,297.1499938964844,293.1499938964844,0.0646584779024124,-1726.37646484375,304.1722106933594,0.6004785299301147,0.1118069142103195,0.1099668070673942,293.2265319824219,297.1499938964844,293.1499938964844,0.2462139576673507,-3654.9013671875,304.16046142578125,0.851756751537323,0.3304978013038635,0.2330218255519867,293.2720947265625,297.1499938964844,293.1499938964844,0.3330889344215393,-6281.6826171875,304.1610717773437,0.925311267375946,0.4205747246742248,0.400474488735199,293.199462890625,297.1499938964844,293.1499938964844,0.0149169089272618,-3733.1376953125,304.1502990722656,0.4306007921695709,0.050000000745058,0.2383804321289062,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150798380374908,0.9363851547241212,0.9363851547241212,1.0,1.0,-1.3360897302627563,0.5819806456565857,0.7541091442108154,0.2651807069778442,0.0,0.0,0.3994363844394684,81.46089172363281,55.0,5.288819313049316,-9620.2490234375,377.0930786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145352810621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144567608833313,0.3144614994525909,-4.729310148832155e-06,0.0,0.0002177260466851,0.0,0.0,14.60979461669922,0.0,0.0,0.0,0.3129189610481262,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878995731472969,-2062.298095703125,304.1669616699219,0.6478122472763062,0.1422409117221832,0.1314182132482528,293.35614013671875,297.1499938964844,293.1499938964844,0.0646584779024124,-1726.37646484375,304.1722106933594,0.6004785299301147,0.1118069142103195,0.1099668070673942,293.2265319824219,297.1499938964844,293.1499938964844,0.2462139576673507,-3654.9013671875,304.16046142578125,0.851756751537323,0.3304978013038635,0.2330218255519867,293.2720947265625,297.1499938964844,293.1499938964844,0.3330889344215393,-6281.6826171875,304.1610717773437,0.925311267375946,0.4205747246742248,0.400474488735199,293.199462890625,297.1499938964844,293.1499938964844,0.0149169089272618,-3733.1376953125,304.1502990722656,0.4306007921695709,0.050000000745058,0.2383804321289062,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150798380374908,0.9363851547241212,0.9363851547241212,1.0,1.0,-1.3360897302627563,0.5819806456565857,0.7541091442108154,0.2651807069778442,0.0,0.0,0.3994363844394684,81.46089172363281,55.0,5.288819313049316,-9620.2490234375,377.0930786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145352810621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144567608833313,0.3144614994525909,-4.729310148832155e-06,0.0,0.0002177260466851,0.0,0.0,14.60979461669922,0.0,0.0,0.0,0.3129189610481262,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.084728255867958,-2003.497802734375,304.16656494140625,0.6523482799530029,0.1383771449327469,0.1276464909315109,293.3567199707031,297.1499938964844,293.1499938964844,0.060071662068367,-1642.567138671875,304.1724548339844,0.6005120873451233,0.1064680889248848,0.1046032607555389,293.2261657714844,297.1499938964844,293.1499938964844,0.2442383468151092,-3631.737548828125,304.1602478027344,0.8640174269676208,0.328628808259964,0.2314971983432769,293.27105712890625,297.1499938964844,293.1499938964844,0.3300622999668121,-6236.19287109375,304.1623840332031,0.940694272518158,0.4176892638206482,0.3974460065364837,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972462534904,-3704.027587890625,304.1332092285156,0.4403651654720306,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054468929767608,0.936033010482788,0.936033010482788,1.0,1.0,-1.317577242851257,0.5734922885894775,0.7440850138664246,0.2603313624858856,0.0,0.0,0.3932684063911438,74.58556365966797,43.0,-3.035087823867798,-9441.0654296875,349.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956726074219,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.400390625,18000.0,0.0,0.0,0.2109871506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068731725215912,0.306877851486206,-4.702219484897796e-06,0.0,0.000214125146158,0.0,0.0,14.129575729370115,0.0,0.0,0.0,0.3109518885612488,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.084728255867958,-2003.497802734375,304.16656494140625,0.6523482799530029,0.1383771449327469,0.1276464909315109,293.3567199707031,297.1499938964844,293.1499938964844,0.060071662068367,-1642.567138671875,304.1724548339844,0.6005120873451233,0.1064680889248848,0.1046032607555389,293.2261657714844,297.1499938964844,293.1499938964844,0.2442383468151092,-3631.737548828125,304.1602478027344,0.8640174269676208,0.328628808259964,0.2314971983432769,293.27105712890625,297.1499938964844,293.1499938964844,0.3300622999668121,-6236.19287109375,304.1623840332031,0.940694272518158,0.4176892638206482,0.3974460065364837,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972462534904,-3704.027587890625,304.1332092285156,0.4403651654720306,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054468929767608,0.936033010482788,0.936033010482788,1.0,1.0,-1.317577242851257,0.5734922885894775,0.7440850138664246,0.2603313624858856,0.0,0.0,0.3932684063911438,74.58556365966797,43.0,-3.035087823867798,-9441.0654296875,349.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956726074219,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.400390625,18000.0,0.0,0.0,0.2109871506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068731725215912,0.306877851486206,-4.702219484897796e-06,0.0,0.000214125146158,0.0,0.0,14.129575729370115,0.0,0.0,0.0,0.3109518885612488,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831860154867172,-1974.990234375,304.1663818359375,0.6561968922615051,0.1365120112895965,0.1258096843957901,293.3566589355469,297.1499938964844,293.1499938964844,0.0577884241938591,-1601.454345703125,304.1725158691406,0.6019414067268372,0.1038586869835853,0.1019662767648696,293.22576904296875,297.1499938964844,293.1499938964844,0.2433035224676132,-3620.786865234375,304.1600952148437,0.8723801970481873,0.3277465403079986,0.2307606935501098,293.270263671875,297.1499938964844,293.1499938964844,0.328614741563797,-6214.52001953125,304.16278076171875,0.9507253170013428,0.4163133800029754,0.395982414484024,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947812125086,-3690.857421875,304.1244506835937,0.4473975598812103,0.050000000745058,0.2359251081943512,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999289631843567,0.9358569383621216,0.9358569383621216,1.0,1.0,-1.3086971044540403,0.5694238543510437,0.7392733097076416,0.2580169141292572,0.0,0.0,0.3905576169490814,70.58294677734375,43.0,-4.118642330169678,-9361.3916015625,334.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839233398437,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.03515625,18000.0,0.0,0.0,0.2092254906892776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036576807498932,0.3036623895168304,-4.690467449108837e-06,0.0,0.0002123372687492,0.0,0.0,13.92752170562744,0.0,0.0,0.0,0.3101156055927276,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816509202122688,-1946.6614990234373,304.16619873046875,0.6611374020576477,0.1346787363290786,0.1239948347210884,293.35650634765625,297.1499938964844,293.1499938964844,0.0554922893643379,-1560.4827880859375,304.172607421875,0.6042581796646118,0.1012747585773468,0.0993473157286644,293.2252502441406,297.1499938964844,293.1499938964844,0.2423613667488098,-3609.717041015625,304.15997314453125,0.8823071718215942,0.3268866240978241,0.2300350069999694,293.26934814453125,297.1499938964844,293.1499938964844,0.3271553516387939,-6192.65478515625,304.1631164550781,0.9619296789169312,0.4149672389030456,0.3945409655570984,293.1990661621094,297.1499938964844,293.1499938964844,0.0144862877205014,-3676.65087890625,304.1156921386719,0.4558852314949035,0.050000000745058,0.2351536452770233,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940208613872528,0.935692310333252,0.935692310333252,1.0,1.0,-1.2998473644256592,0.5653734803199768,0.7344738841056824,0.2557145357131958,0.0,0.0,0.3878229856491089,66.3250732421875,31.0,-3.637234926223755,-9283.5634765625,319.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726013183594,306.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.2074824869632721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005518615245819,0.3005565404891968,-4.67966538053588e-06,0.0,0.000210568352486,0.0,0.0,13.735154151916504,0.0,0.0,0.0,0.3093195557594299,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786108076572418,-1890.7764892578125,304.1658630371094,0.6748838424682617,0.1310977488756179,0.120424173772335,293.3558959960937,297.1499938964844,293.1499938964844,0.0508659780025482,-1479.02001953125,304.1727905273437,0.6117475032806396,0.0961656421422958,0.0941487699747085,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884994029998,-3587.66162109375,304.1597595214844,0.9076038599014282,0.3252166509628296,0.2286064028739929,293.2673645019531,297.1499938964844,293.1499938964844,0.324250191450119,-6149.1298828125,304.16357421875,0.9865399599075316,0.4123450815677643,0.3917083442211151,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595702782273,-3646.4111328125,304.0982666015625,0.4755910038948059,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811858654022217,0.935362994670868,0.935362994670868,1.0,1.0,-1.2822293043136597,0.5573209524154663,0.7249082922935486,0.2511429488658905,0.0,0.0,0.3823940455913543,57.2601432800293,25.0,-2.4119277000427246,-9129.9599609375,287.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040532082319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294443815946579,0.2944484949111938,-4.659290880226763e-06,0.0,0.0002070880582323,0.0,0.0,13.362767219543455,0.0,0.0,0.0,0.3077852427959442,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786108076572418,-1890.7764892578125,304.1658630371094,0.6748838424682617,0.1310977488756179,0.120424173772335,293.3558959960937,297.1499938964844,293.1499938964844,0.0508659780025482,-1479.02001953125,304.1727905273437,0.6117475032806396,0.0961656421422958,0.0941487699747085,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884994029998,-3587.66162109375,304.1597595214844,0.9076038599014282,0.3252166509628296,0.2286064028739929,293.2673645019531,297.1499938964844,293.1499938964844,0.324250191450119,-6149.1298828125,304.16357421875,0.9865399599075316,0.4123450815677643,0.3917083442211151,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595702782273,-3646.4111328125,304.0982666015625,0.4755910038948059,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811858654022217,0.935362994670868,0.935362994670868,1.0,1.0,-1.2822293043136597,0.5573209524154663,0.7249082922935486,0.2511429488658905,0.0,0.0,0.3823940455913543,57.2601432800293,25.0,-2.4119277000427246,-9129.9599609375,287.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040532082319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294443815946579,0.2944484949111938,-4.659290880226763e-06,0.0,0.0002070880582323,0.0,0.0,13.362767219543455,0.0,0.0,0.0,0.3077852427959442,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756680369377136,-1837.0029296875,304.1654663085937,0.6877827048301697,0.127628207206726,0.1170232221484184,293.35498046875,297.1499938964844,293.1499938964844,0.04627276211977,-1399.3472900390625,304.1728210449219,0.6172879338264465,0.0911304429173469,0.0890923589468002,293.2227783203125,297.1499938964844,293.1499938964844,0.2386620044708252,-3566.0673828125,304.1595764160156,0.9344530701637268,0.3236051201820373,0.2272735685110092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134491741657257,-5980.8447265625,304.17852783203125,0.9990000128746032,0.4104317128658294,0.3805931806564331,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708060935139,-3620.850830078125,304.0811767578125,0.4896682500839233,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564261913299,0.935033679008484,0.935033679008484,1.0,1.0,-1.255597710609436,0.5451492667198181,0.7104485034942627,0.2443681955337524,0.0,0.0,0.3766801357269287,49.969383239746094,25.0,8.916597366333008,-8953.640625,257.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314025878906,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884553670883178,0.2884600162506103,-4.640101906261407e-06,0.0,0.0002036703663179,0.0,0.0,13.004244804382324,0.0,0.0,0.0,0.3063045442104339,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756680369377136,-1837.0029296875,304.1654663085937,0.6877827048301697,0.127628207206726,0.1170232221484184,293.35498046875,297.1499938964844,293.1499938964844,0.04627276211977,-1399.3472900390625,304.1728210449219,0.6172879338264465,0.0911304429173469,0.0890923589468002,293.2227783203125,297.1499938964844,293.1499938964844,0.2386620044708252,-3566.0673828125,304.1595764160156,0.9344530701637268,0.3236051201820373,0.2272735685110092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134491741657257,-5980.8447265625,304.17852783203125,0.9990000128746032,0.4104317128658294,0.3805931806564331,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708060935139,-3620.850830078125,304.0811767578125,0.4896682500839233,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564261913299,0.935033679008484,0.935033679008484,1.0,1.0,-1.255597710609436,0.5451492667198181,0.7104485034942627,0.2443681955337524,0.0,0.0,0.3766801357269287,49.969383239746094,25.0,8.916597366333008,-8953.640625,257.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314025878906,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884553670883178,0.2884600162506103,-4.640101906261407e-06,0.0,0.0002036703663179,0.0,0.0,13.004244804382324,0.0,0.0,0.0,0.3063045442104339,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726754441857338,-1782.396240234375,304.1653137207031,0.694399356842041,0.1241961792111396,0.1137916669249534,293.3541259765625,297.1499938964844,293.1499938964844,0.0416416004300117,-1319.549560546875,304.1729431152344,0.6169469356536865,0.0861140191555023,0.0841928422451019,293.2217102050781,297.1499938964844,293.1499938964844,0.2364291399717331,-3539.1357421875,304.1600646972656,0.952062964439392,0.321978360414505,0.2260362654924392,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699254989624,-5659.62890625,304.2027587890625,0.9990000128746032,0.4135421812534332,0.3602692186832428,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079075306653,-3596.67041015625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592589855194092,0.934754490852356,0.934754490852356,1.0,1.0,-1.2190489768981934,0.5285653471946716,0.6904836893081665,0.2349694520235061,0.0,0.0,0.3652798235416412,45.407711029052734,28.0,25.51743125915528,-8690.1767578125,231.7304534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971084028482437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780155837535858,0.2780202031135559,-4.614124009094667e-06,0.0,0.0002000399690587,0.0,0.0,12.408405303955078,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726754441857338,-1782.396240234375,304.1653137207031,0.694399356842041,0.1241961792111396,0.1137916669249534,293.3541259765625,297.1499938964844,293.1499938964844,0.0416416004300117,-1319.549560546875,304.1729431152344,0.6169469356536865,0.0861140191555023,0.0841928422451019,293.2217102050781,297.1499938964844,293.1499938964844,0.2364291399717331,-3539.1357421875,304.1600646972656,0.952062964439392,0.321978360414505,0.2260362654924392,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699254989624,-5659.62890625,304.2027587890625,0.9990000128746032,0.4135421812534332,0.3602692186832428,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079075306653,-3596.67041015625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592589855194092,0.934754490852356,0.934754490852356,1.0,1.0,-1.2190489768981934,0.5285653471946716,0.6904836893081665,0.2349694520235061,0.0,0.0,0.3652798235416412,45.407711029052734,28.0,25.51743125915528,-8690.1767578125,231.7304534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971084028482437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780155837535858,0.2780202031135559,-4.614124009094667e-06,0.0,0.0002000399690587,0.0,0.0,12.408405303955078,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698788091540336,-1732.1480712890625,304.16485595703125,0.6969172954559326,0.1207867488265037,0.1106267794966697,293.3533935546875,297.1499938964844,293.1499938964844,0.0371749885380268,-1242.9976806640625,304.1727294921875,0.6126053333282471,0.0810889601707458,0.0793379992246627,293.2209167480469,297.1499938964844,293.1499938964844,0.2346953153610229,-3518.59619140625,304.1596069335937,0.9632292985916138,0.3203207552433014,0.2248127609491348,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.50732421875,304.2077331542969,0.9990000128746032,0.4194248616695404,0.346701979637146,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071188703179,-3583.2529296875,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.252273291349411,0.9344752430915833,0.9344752430915833,1.0,1.0,-1.1910895109176636,0.5159218907356262,0.6751676797866821,0.2278268933296203,0.0,0.0,0.3545727133750915,42.44457626342773,46.0,9.110306739807127,-8443.89453125,213.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08331298828125,306.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930135935544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665427923202514,0.2665473818778991,-4.5797992243024055e-06,0.0,0.0001958842622116,0.0,0.0,11.752930641174316,0.0,0.0,0.0,0.3012118339538574,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698788091540336,-1732.1480712890625,304.16485595703125,0.6969172954559326,0.1207867488265037,0.1106267794966697,293.3533935546875,297.1499938964844,293.1499938964844,0.0371749885380268,-1242.9976806640625,304.1727294921875,0.6126053333282471,0.0810889601707458,0.0793379992246627,293.2209167480469,297.1499938964844,293.1499938964844,0.2346953153610229,-3518.59619140625,304.1596069335937,0.9632292985916138,0.3203207552433014,0.2248127609491348,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.50732421875,304.2077331542969,0.9990000128746032,0.4194248616695404,0.346701979637146,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071188703179,-3583.2529296875,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.252273291349411,0.9344752430915833,0.9344752430915833,1.0,1.0,-1.1910895109176636,0.5159218907356262,0.6751676797866821,0.2278268933296203,0.0,0.0,0.3545727133750915,42.44457626342773,46.0,9.110306739807127,-8443.89453125,213.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08331298828125,306.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930135935544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665427923202514,0.2665473818778991,-4.5797992243024055e-06,0.0,0.0001958842622116,0.0,0.0,11.752930641174316,0.0,0.0,0.0,0.3012118339538574,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685564950108528,-1708.6387939453125,304.16455078125,0.6933415532112122,0.1190827637910842,0.1091009974479675,293.3531494140625,297.1499938964844,293.1499938964844,0.0350273065268993,-1205.9716796875,304.1724853515625,0.605891227722168,0.0785635262727737,0.0769572481513023,293.2206420898437,297.1499938964844,293.1499938964844,0.2339817881584167,-3510.255615234375,304.1591491699219,0.9621862769126892,0.3194760680198669,0.2242324501276016,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223028182983,-5446.4345703125,304.1975402832031,0.9990000128746032,0.4222063422203064,0.3469009101390838,293.19873046875,297.1499938964844,293.1499938964844,0.0137891387566924,-3581.777587890625,304.0392761230469,0.5052410960197449,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520854473114013,0.9343355894088744,0.9343355894088744,1.0,1.0,-1.1859424114227295,0.5136154294013977,0.6723270416259766,0.2264575213193893,0.0,0.0,0.3498622477054596,42.40737915039063,46.0,-4.497437477111816,-8355.8427734375,212.012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1135559082031,306.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.190814271569252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614863812923431,0.2614909410476684,-4.564180471788859e-06,0.0,0.0001936522312462,0.0,0.0,11.4675931930542,0.0,0.0,0.0,0.3000378012657165,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673287212848663,-1687.0804443359375,304.1641540527344,0.6863921284675598,0.1173755526542663,0.1076041460037231,293.3529663085937,297.1499938964844,293.1499938964844,0.0329732447862625,-1170.3284912109375,304.1721496582031,0.5957670211791992,0.0760267898440361,0.0745991170406341,293.220458984375,297.1499938964844,293.1499938964844,0.2335274666547775,-3505.226806640625,304.1582946777344,0.9564785957336426,0.3186208605766296,0.2236684560775756,293.167236328125,297.1499938964844,293.1499938964844,0.2834769189357757,-5524.6875,304.1803894042969,0.9990000128746032,0.423641562461853,0.3519526422023773,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035714626312,-3586.059326171875,304.0300598144531,0.5027234554290771,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537315189838409,0.9342873692512512,0.9342873692512512,1.0,1.0,-1.1869099140167236,0.5140576362609863,0.6728522777557373,0.2266788780689239,0.0,0.0,0.3471749722957611,43.36357116699219,64.0,-26.68943977355957,-8301.7548828125,214.6403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1404113769531,306.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.188590407371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576569020748138,0.2576614618301391,-4.550542143988423e-06,0.0,0.0001913952874019,0.0,0.0,11.249190330505373,0.0,0.0,0.0,0.2991386651992798,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223568081855,-1647.0894775390625,304.16326904296875,0.6657822728157043,0.113954409956932,0.1046890094876289,293.352783203125,297.1499938964844,293.1499938964844,0.0290458537638187,-1101.3790283203125,304.1713256835937,0.567413866519928,0.0709233209490776,0.0699430033564567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330198585987091,-3500.18310546875,304.1564025878906,0.9339292645454408,0.3168894648551941,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.96533203125,304.1353759765625,0.9990000128746032,0.420857161283493,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926114886999,-3605.025146484375,304.00946044921875,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.26179900765419,0.9341909289360046,0.9341909289360046,1.0,1.0,-1.2030587196350098,0.5213597416877747,0.6816989183425903,0.230736494064331,0.0,0.0,0.3481506407260895,47.72539138793945,67.0,-55.65426254272461,-8321.01953125,231.1660919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490468502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563172280788421,0.2563217580318451,-4.5376514208328445e-06,0.0,0.0001871923304861,0.0,0.0,11.154340744018556,0.0,0.0,0.0,0.2986864745616913,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223568081855,-1647.0894775390625,304.16326904296875,0.6657822728157043,0.113954409956932,0.1046890094876289,293.352783203125,297.1499938964844,293.1499938964844,0.0290458537638187,-1101.3790283203125,304.1713256835937,0.567413866519928,0.0709233209490776,0.0699430033564567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330198585987091,-3500.18310546875,304.1564025878906,0.9339292645454408,0.3168894648551941,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.96533203125,304.1353759765625,0.9990000128746032,0.420857161283493,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926114886999,-3605.025146484375,304.00946044921875,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.26179900765419,0.9341909289360046,0.9341909289360046,1.0,1.0,-1.2030587196350098,0.5213597416877747,0.6816989183425903,0.230736494064331,0.0,0.0,0.3481506407260895,47.72539138793945,67.0,-55.65426254272461,-8321.01953125,231.1660919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490468502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563172280788421,0.2563217580318451,-4.5376514208328445e-06,0.0,0.0001871923304861,0.0,0.0,11.154340744018556,0.0,0.0,0.0,0.2986864745616913,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626347064971923,-1605.8685302734375,304.162841796875,0.6473250389099121,0.1105619892477989,0.1017921715974807,293.3526306152344,297.1499938964844,293.1499938964844,0.0252666380256414,-1029.78759765625,304.17047119140625,0.5390114784240723,0.0658169388771057,0.0652766451239585,293.21990966796875,297.1499938964844,293.1499938964844,0.2323296517133712,-3492.60693359375,304.15545654296875,0.9125882387161256,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239565193653106,-6166.212890625,304.10821533203125,0.9987828731536864,0.4111231565475464,0.3923438787460327,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646455645561,-3620.9638671875,303.9858703613281,0.4837740659713745,0.050000000745058,0.2327533513307571,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882218837738,0.9340944290161132,0.9340944290161132,1.0,1.0,-1.2168970108032229,0.5275744199752808,0.6893225312232971,0.2343751490116119,0.0,0.0,0.354002445936203,52.25341796875,70.0,-42.736358642578125,-8408.9619140625,247.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813412755727768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611936926841736,0.2611982524394989,-4.544626790448092e-06,0.0,0.0001840383338276,0.0,0.0,11.407011032104492,0.0,0.0,0.0,0.2996555864810943,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626347064971923,-1605.8685302734375,304.162841796875,0.6473250389099121,0.1105619892477989,0.1017921715974807,293.3526306152344,297.1499938964844,293.1499938964844,0.0252666380256414,-1029.78759765625,304.17047119140625,0.5390114784240723,0.0658169388771057,0.0652766451239585,293.21990966796875,297.1499938964844,293.1499938964844,0.2323296517133712,-3492.60693359375,304.15545654296875,0.9125882387161256,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239565193653106,-6166.212890625,304.10821533203125,0.9987828731536864,0.4111231565475464,0.3923438787460327,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646455645561,-3620.9638671875,303.9858703613281,0.4837740659713745,0.050000000745058,0.2327533513307571,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882218837738,0.9340944290161132,0.9340944290161132,1.0,1.0,-1.2168970108032229,0.5275744199752808,0.6893225312232971,0.2343751490116119,0.0,0.0,0.354002445936203,52.25341796875,70.0,-42.736358642578125,-8408.9619140625,247.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813412755727768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611936926841736,0.2611982524394989,-4.544626790448092e-06,0.0,0.0001840383338276,0.0,0.0,11.407011032104492,0.0,0.0,0.0,0.2996555864810943,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899776279926,-1559.8524169921875,304.1629943847656,0.6272438168525696,0.1072264537215232,0.0990303829312324,293.352294921875,297.1499938964844,293.1499938964844,0.0217642933130264,-957.0411376953124,304.16949462890625,0.5091903805732727,0.0607488900423049,0.0607302188873291,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.78173828125,304.1565246582031,0.8885919451713562,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.3158494234085083,-6035.14697265625,304.1351928710937,0.9733926057815552,0.402999997138977,0.3839629590511322,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961335808038,-3626.6904296875,303.9610900878906,0.4706290960311889,0.050000000745058,0.2339510172605514,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745988965034485,0.9335125088691713,0.9335125088691713,1.0,1.0,-1.1979665756225586,0.5189568996429443,0.6790096759796143,0.229641780257225,0.0,0.0,0.3540947139263153,58.374813079833984,73.0,17.891191482543945,-8352.7998046875,254.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1793611198663711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637219727039337,0.263726532459259,-4.556418844003929e-06,0.0,0.0001820287288865,0.0,0.0,11.558329582214355,0.0,0.0,0.0,0.3002664148807525,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899776279926,-1559.8524169921875,304.1629943847656,0.6272438168525696,0.1072264537215232,0.0990303829312324,293.352294921875,297.1499938964844,293.1499938964844,0.0217642933130264,-957.0411376953124,304.16949462890625,0.5091903805732727,0.0607488900423049,0.0607302188873291,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.78173828125,304.1565246582031,0.8885919451713562,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.3158494234085083,-6035.14697265625,304.1351928710937,0.9733926057815552,0.402999997138977,0.3839629590511322,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961335808038,-3626.6904296875,303.9610900878906,0.4706290960311889,0.050000000745058,0.2339510172605514,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745988965034485,0.9335125088691713,0.9335125088691713,1.0,1.0,-1.1979665756225586,0.5189568996429443,0.6790096759796143,0.229641780257225,0.0,0.0,0.3540947139263153,58.374813079833984,73.0,17.891191482543945,-8352.7998046875,254.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1793611198663711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637219727039337,0.263726532459259,-4.556418844003929e-06,0.0,0.0001820287288865,0.0,0.0,11.558329582214355,0.0,0.0,0.0,0.3002664148807525,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187358677387,-1513.97412109375,304.1631164550781,0.610977292060852,0.1038939952850341,0.0962259545922279,293.3521728515625,297.1499938964844,293.1499938964844,0.0185513645410537,-883.2357177734375,304.1683349609375,0.4857047498226166,0.0556528121232986,0.0561153292655944,293.219482421875,297.1499938964844,293.1499938964844,0.2289417684078216,-3451.356689453125,304.1571350097656,0.8716182708740234,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112397789955139,-5960.58935546875,304.14752197265625,0.9523082971572876,0.398459255695343,0.3792961239814758,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068717300891,-3630.048828125,303.934326171875,0.4585550427436828,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792412936687469,0.9329305291175842,0.9329305291175842,1.0,1.0,-1.183367371559143,0.5123257040977478,0.6710416674613953,0.2259788364171981,0.0,0.0,0.3511479794979095,63.41394805908203,76.0,15.44536018371582,-8223.849609375,260.82940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.177884429693222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260744035243988,0.2607485949993133,-4.552103291644016e-06,0.0,0.0001805300853447,0.0,0.0,11.40282154083252,0.0,0.0,0.0,0.2996901869773865,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187358677387,-1513.97412109375,304.1631164550781,0.610977292060852,0.1038939952850341,0.0962259545922279,293.3521728515625,297.1499938964844,293.1499938964844,0.0185513645410537,-883.2357177734375,304.1683349609375,0.4857047498226166,0.0556528121232986,0.0561153292655944,293.219482421875,297.1499938964844,293.1499938964844,0.2289417684078216,-3451.356689453125,304.1571350097656,0.8716182708740234,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112397789955139,-5960.58935546875,304.14752197265625,0.9523082971572876,0.398459255695343,0.3792961239814758,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068717300891,-3630.048828125,303.934326171875,0.4585550427436828,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792412936687469,0.9329305291175842,0.9329305291175842,1.0,1.0,-1.183367371559143,0.5123257040977478,0.6710416674613953,0.2259788364171981,0.0,0.0,0.3511479794979095,63.41394805908203,76.0,15.44536018371582,-8223.849609375,260.82940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.177884429693222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260744035243988,0.2607485949993133,-4.552103291644016e-06,0.0,0.0001805300853447,0.0,0.0,11.40282154083252,0.0,0.0,0.0,0.2996901869773865,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560034923255443,-1491.6192626953125,304.1631164550781,0.6030611991882324,0.1022523865103721,0.0948313698172569,293.35205078125,297.1499938964844,293.1499938964844,0.0170932076871395,-846.5425415039062,304.16766357421875,0.4735451638698578,0.053114891052246,0.0538019314408302,293.21942138671875,297.1499938964844,293.1499938964844,0.2281633019447326,-3441.974853515625,304.1572570800781,0.8646073937416077,0.3108541071414947,0.2189261466264724,293.26513671875,297.1499938964844,293.1499938964844,0.3095800578594208,-5934.11865234375,304.1509704589844,0.9430984258651732,0.3967096209526062,0.3776176273822784,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112210065126,-3631.90576171875,303.9205322265625,0.4533788561820984,0.050000000745058,0.2353757172822952,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812947332859039,0.9326395988464355,0.9326395988464355,1.0,1.0,-1.1767863035202026,0.5093353390693665,0.6674509644508362,0.2243411839008331,0.0,0.0,0.3497753143310547,65.67973327636719,76.0,13.518853187561035,-8167.93310546875,263.4956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1772447228431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594866454601288,0.2594912052154541,-4.54870405519614e-06,0.0,0.0001798808661988,0.0,0.0,11.333672523498535,0.0,0.0,0.0,0.299406498670578,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546946339309215,-1469.4940185546875,304.1631164550781,0.5953903198242188,0.1006311252713203,0.0934492126107215,293.35186767578125,297.1499938964844,293.1499938964844,0.0157320480793714,-809.96435546875,304.1669311523437,0.4579102396965027,0.0505898520350456,0.0514937043190002,293.2193603515625,297.1499938964844,293.1499938964844,0.2273876518011093,-3432.62890625,304.1573486328125,0.8582980036735535,0.3099879026412964,0.2183872908353805,293.26580810546875,297.1499938964844,293.1499938964844,0.3080833852291107,-5910.45361328125,304.15350341796875,0.9345905184745787,0.3951201438903808,0.3761376738548279,293.2102966308594,297.1499938964844,293.1499938964844,0.0140128787606954,-3633.399658203125,303.90655517578125,0.4488133490085602,0.050000000745058,0.2357940971851349,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832072973251343,0.9325254559516908,0.9325254559516908,1.0,1.0,-1.1704355478286743,0.5064551830291748,0.6639803647994995,0.2227745801210403,0.0,0.0,0.3481757640838623,67.82450103759766,79.0,11.331929206848145,-8111.36669921875,265.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766578406095504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580314576625824,0.2580359876155853,-4.544996045297012e-06,0.0,0.0001792852563085,0.0,0.0,11.254382133483888,0.0,0.0,0.0,0.2990829050540924,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209426224231,-1426.3824462890625,304.1630249023437,0.5811607241630554,0.097449891269207,0.0907185450196266,293.35302734375,297.1499938964844,293.1499938964844,0.0145999584347009,-779.482666015625,304.0981750488281,0.4416010081768036,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.225929856300354,-3415.150146484375,304.1573181152344,0.8478716611862183,0.3082652986049652,0.2173004895448684,293.2657775878906,297.1499938964844,293.1499938964844,0.3054431080818176,-5869.23388671875,304.1566772460937,0.920232355594635,0.3921907246112823,0.3734668493270874,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108149498701,-3636.071533203125,303.87811279296875,0.4415507614612579,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830097675323,0.9322971701622008,0.9322971701622008,1.0,1.0,-1.161577820777893,0.5024353265762329,0.6591424942016602,0.2206035554409027,0.0,0.0,0.3451731204986572,71.60681915283203,67.0,1.841719150543213,-8011.2080078125,271.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755869686603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549570798873901,0.254961609840393,-4.536569122137735e-06,0.0,0.0001781984465196,0.0,0.0,11.08620834350586,0.0,0.0,0.0,0.2983996570110321,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209426224231,-1426.3824462890625,304.1630249023437,0.5811607241630554,0.097449891269207,0.0907185450196266,293.35302734375,297.1499938964844,293.1499938964844,0.0145999584347009,-779.482666015625,304.0981750488281,0.4416010081768036,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.225929856300354,-3415.150146484375,304.1573181152344,0.8478716611862183,0.3082652986049652,0.2173004895448684,293.2657775878906,297.1499938964844,293.1499938964844,0.3054431080818176,-5869.23388671875,304.1566772460937,0.920232355594635,0.3921907246112823,0.3734668493270874,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108149498701,-3636.071533203125,303.87811279296875,0.4415507614612579,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830097675323,0.9322971701622008,0.9322971701622008,1.0,1.0,-1.161577820777893,0.5024353265762329,0.6591424942016602,0.2206035554409027,0.0,0.0,0.3451731204986572,71.60681915283203,67.0,1.841719150543213,-8011.2080078125,271.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755869686603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549570798873901,0.254961609840393,-4.536569122137735e-06,0.0,0.0001781984465196,0.0,0.0,11.08620834350586,0.0,0.0,0.0,0.2983996570110321,4.0,0.0,1.0
