time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872108101844,-1382.70947265625,304.1630859375,0.574975311756134,0.0944009944796562,0.0879214107990264,293.3600769042969,297.1499938964844,293.1499938964844,0.0143166296184062,-773.3124389648438,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244319468736648,-3397.190673828125,304.1573791503906,0.8476247787475586,0.3065959215164184,0.2161096036434173,293.2647705078125,297.1499938964844,293.1499938964844,0.3029049634933471,-5830.00537109375,304.1586608886719,0.9193475842475892,0.3894606828689575,0.3708336055278778,293.215576171875,297.1499938964844,293.1499938964844,0.0139275286346673,-3627.032470703125,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.284684956073761,0.9320688843727112,0.9320688843727112,1.0,1.0,-1.1534653902053833,0.4987406134605407,0.6547247767448425,0.2186633348464965,0.0,0.0,0.3430821001529693,70.93474578857422,55.0,-0.5060540437698364,-7932.671875,266.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528219521045685,0.2528264820575714,-4.529702437139349e-06,0.0,0.0001772376417648,0.0,0.0,10.96767520904541,0.0,0.0,0.0,0.2979042530059814,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872108101844,-1382.70947265625,304.1630859375,0.574975311756134,0.0944009944796562,0.0879214107990264,293.3600769042969,297.1499938964844,293.1499938964844,0.0143166296184062,-773.3124389648438,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244319468736648,-3397.190673828125,304.1573791503906,0.8476247787475586,0.3065959215164184,0.2161096036434173,293.2647705078125,297.1499938964844,293.1499938964844,0.3029049634933471,-5830.00537109375,304.1586608886719,0.9193475842475892,0.3894606828689575,0.3708336055278778,293.215576171875,297.1499938964844,293.1499938964844,0.0139275286346673,-3627.032470703125,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.284684956073761,0.9320688843727112,0.9320688843727112,1.0,1.0,-1.1534653902053833,0.4987406134605407,0.6547247767448425,0.2186633348464965,0.0,0.0,0.3430821001529693,70.93474578857422,55.0,-0.5060540437698364,-7932.671875,266.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528219521045685,0.2528264820575714,-4.529702437139349e-06,0.0,0.0001772376417648,0.0,0.0,10.96767520904541,0.0,0.0,0.0,0.2979042530059814,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468323528766632,-1338.994384765625,304.16314697265625,0.5751760601997375,0.0915290787816047,0.0851553604006767,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508098363876,-764.4452514648438,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893322706222,-3377.35986328125,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002264201641083,-5788.67431640625,304.16021728515625,0.9285998940467834,0.386880487203598,0.3682213127613067,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756485491991,-3607.16455078125,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9317983388900756,0.9317983388900756,1.0,1.0,-1.1444758176803589,0.4946492314338684,0.6498265266418457,0.216518372297287,0.0,0.0,0.3403270542621612,66.93104553222656,43.0,2.2076191902160645,-7851.0302734375,253.3963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737799942493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503608167171478,0.2503653168678283,-4.52340327683487e-06,0.0,0.0001763646141625,0.0,0.0,10.835350036621094,0.0,0.0,0.0,0.2973629832267761,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468323528766632,-1338.994384765625,304.16314697265625,0.5751760601997375,0.0915290787816047,0.0851553604006767,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508098363876,-764.4452514648438,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893322706222,-3377.35986328125,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002264201641083,-5788.67431640625,304.16021728515625,0.9285998940467834,0.386880487203598,0.3682213127613067,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756485491991,-3607.16455078125,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9317983388900756,0.9317983388900756,1.0,1.0,-1.1444758176803589,0.4946492314338684,0.6498265266418457,0.216518372297287,0.0,0.0,0.3403270542621612,66.93104553222656,43.0,2.2076191902160645,-7851.0302734375,253.3963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737799942493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503608167171478,0.2503653168678283,-4.52340327683487e-06,0.0,0.0001763646141625,0.0,0.0,10.835350036621094,0.0,0.0,0.0,0.2973629832267761,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222245037555,-1296.3052978515625,304.1631164550781,0.5806211233139038,0.0888222381472587,0.0824600905179977,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393403470516,-753.8419189453125,303.78857421875,0.4632213115692138,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.134033203125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336909294128,-5747.2255859375,304.1612854003906,0.946119785308838,0.3844178318977356,0.3656407296657562,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853216052055,-3581.045166015625,303.79278564453125,0.4632213115692138,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.9315277934074402,0.9315277934074402,1.0,1.0,-1.13501238822937,0.4903433918952942,0.6446689367294312,0.2142762392759323,0.0,0.0,0.3370990753173828,60.77417755126953,31.0,4.016170024871826,-7765.9091796875,235.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729098558425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474391609430313,0.247443675994873,-4.515984983299859e-06,0.0,0.000175481516635,0.0,0.0,10.679194450378418,0.0,0.0,0.0,0.29672771692276,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222245037555,-1296.3052978515625,304.1631164550781,0.5806211233139038,0.0888222381472587,0.0824600905179977,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393403470516,-753.8419189453125,303.78857421875,0.4632213115692138,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.134033203125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336909294128,-5747.2255859375,304.1612854003906,0.946119785308838,0.3844178318977356,0.3656407296657562,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853216052055,-3581.045166015625,303.79278564453125,0.4632213115692138,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.9315277934074402,0.9315277934074402,1.0,1.0,-1.13501238822937,0.4903433918952942,0.6446689367294312,0.2142762392759323,0.0,0.0,0.3370990753173828,60.77417755126953,31.0,4.016170024871826,-7765.9091796875,235.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729098558425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474391609430313,0.247443675994873,-4.515984983299859e-06,0.0,0.000175481516635,0.0,0.0,10.679194450378418,0.0,0.0,0.0,0.29672771692276,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429412871599197,-1275.4298095703125,304.1630554199219,0.58527010679245,0.087526150047779,0.0811441987752914,293.3893737792969,297.1499938964844,293.1499938964844,0.0133241508156061,-748.0756225585938,303.7304382324219,0.4713336825370788,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202749699354171,-3346.943115234375,304.1579895019531,0.8791741728782654,0.3027650713920593,0.2130189090967178,293.2600402832031,297.1499938964844,293.1499938964844,0.2961880564689636,-5726.53125,304.16168212890625,0.9575129747390748,0.3832248151302337,0.3643656373023987,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807499125599,-3566.338134765625,303.7789001464844,0.4713336825370788,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648227512836456,0.9313925504684448,0.9313925504684448,1.0,1.0,-1.1301833391189575,0.4881462454795837,0.6420370936393738,0.2131392806768417,0.0,0.0,0.3352699279785156,57.12752914428711,31.0,4.654659271240234,-7722.19580078125,225.60079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724457591772079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458012998104095,0.2458057999610901,-4.511862243816722e-06,0.0,0.0001750105293467,0.0,0.0,10.592107772827148,0.0,0.0,0.0,0.2963735461235046,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416772700846195,-1254.859619140625,304.1629638671875,0.5912379026412964,0.0862564742565155,0.079847551882267,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055070087313,-742.078369140625,303.6708984375,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.219435229897499,-3336.771728515625,304.1580505371094,0.8910725712776184,0.3020451366901397,0.2124011814594268,293.2589111328125,297.1499938964844,293.1499938964844,0.2948504686355591,-5705.9716796875,304.1619873046875,0.9702128171920776,0.382053792476654,0.3631016910076141,293.220947265625,297.1499938964844,293.1499938964844,0.0133723020553588,-3550.892578125,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591454684734344,0.931270718574524,0.931270718574524,1.0,1.0,-1.1253185272216797,0.4859330356121063,0.639385461807251,0.2119996547698974,0.0,0.0,0.3333101272583008,53.20716094970703,25.0,4.959288120269775,-7677.69970703125,214.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719499826431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244043618440628,0.2440481185913086,-4.507443463808158e-06,0.0,0.0001745073823258,0.0,0.0,10.498957633972168,0.0,0.0,0.0,0.2959950566291809,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946360468864,-1214.476806640625,304.16278076171875,0.6030772924423218,0.0836930274963378,0.0772980079054832,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858307048678,-730.3504638671875,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176492452621,-3317.190185546875,304.1580810546875,0.9166630506515504,0.3006182610988617,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922640740871429,-5666.2734375,304.16229248046875,0.992667317390442,0.3797536194324493,0.3606555461883545,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746204569935,-3522.65087890625,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822808265686,0.931027054786682,0.931027054786682,1.0,1.0,-1.116020441055298,0.4816976189613342,0.6343228816986084,0.2098482251167297,0.0,0.0,0.3291074931621551,46.227420806884766,25.0,4.326405048370361,-7588.7109375,196.05422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708367019891739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402582764625549,0.2402627766132354,-4.497856934904121e-06,0.0,0.0001733775279717,0.0,0.0,10.299233436584473,0.0,0.0,0.0,0.2951834797859192,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946360468864,-1214.476806640625,304.16278076171875,0.6030772924423218,0.0836930274963378,0.0772980079054832,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858307048678,-730.3504638671875,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176492452621,-3317.190185546875,304.1580810546875,0.9166630506515504,0.3006182610988617,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922640740871429,-5666.2734375,304.16229248046875,0.992667317390442,0.3797536194324493,0.3606555461883545,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746204569935,-3522.65087890625,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822808265686,0.931027054786682,0.931027054786682,1.0,1.0,-1.116020441055298,0.4816976189613342,0.6343228816986084,0.2098482251167297,0.0,0.0,0.3291074931621551,46.227420806884766,25.0,4.326405048370361,-7588.7109375,196.05422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708367019891739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402582764625549,0.2402627766132354,-4.497856934904121e-06,0.0,0.0001733775279717,0.0,0.0,10.299233436584473,0.0,0.0,0.0,0.2951834797859192,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735438048839,-1174.9139404296875,304.1625671386719,0.6091723442077637,0.0811203122138977,0.0748234763741493,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098390176892,-719.6293334960938,303.4148254394531,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288576364517,-3297.87548828125,304.1580505371094,0.9364745020866394,0.2991985976696014,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818187773227691,-5500.12353515625,304.1764831542969,0.9990000128746032,0.3784506618976593,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227515473961,-3500.88623046875,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307833909988404,0.9307833909988404,1.0,1.0,-1.0976777076721191,0.4733615517616272,0.6243161559104919,0.2056312561035156,0.0,0.0,0.324004977941513,41.79673767089844,25.0,15.823705673217772,-7473.95361328125,180.11305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695144921541214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360768616199493,0.2360813468694687,-4.487635123950895e-06,0.0,0.0001720356522127,0.0,0.0,10.08103370666504,0.0,0.0,0.0,0.2942933142185211,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735438048839,-1174.9139404296875,304.1625671386719,0.6091723442077637,0.0811203122138977,0.0748234763741493,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098390176892,-719.6293334960938,303.4148254394531,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288576364517,-3297.87548828125,304.1580505371094,0.9364745020866394,0.2991985976696014,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818187773227691,-5500.12353515625,304.1764831542969,0.9990000128746032,0.3784506618976593,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227515473961,-3500.88623046875,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307833909988404,0.9307833909988404,1.0,1.0,-1.0976777076721191,0.4733615517616272,0.6243161559104919,0.2056312561035156,0.0,0.0,0.324004977941513,41.79673767089844,25.0,15.823705673217772,-7473.95361328125,180.11305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695144921541214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360768616199493,0.2360813468694687,-4.487635123950895e-06,0.0,0.0001720356522127,0.0,0.0,10.08103370666504,0.0,0.0,0.0,0.2942933142185211,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813486397266,-1135.272705078125,304.162353515625,0.6113967895507812,0.0785789862275123,0.0724315419793129,293.4403686523437,297.1499938964844,293.1499938964844,0.011945379897952,-708.6135864257812,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775969743728,-3275.05419921875,304.1584167480469,0.9499014616012572,0.2977458834648132,0.2090146094560623,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.0791015625,304.1919250488281,0.9990000128746032,0.3809957802295685,0.3352093994617462,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798484802246,-3478.984619140625,303.68194580078125,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372204780578,0.9306151866912842,0.9306151866912842,1.0,1.0,-1.075138807296753,0.4630976915359497,0.612041175365448,0.2006126344203949,0.0,0.0,0.3143451809883117,38.83637619018555,25.0,24.42046165466309,-7301.0146484375,166.5374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677655577659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285467237234115,0.2285512089729309,-4.472347882256145e-06,0.0,0.0001702607114566,0.0,0.0,9.698766708374023,0.0,0.0,0.0,0.2927699089050293,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813486397266,-1135.272705078125,304.162353515625,0.6113967895507812,0.0785789862275123,0.0724315419793129,293.4403686523437,297.1499938964844,293.1499938964844,0.011945379897952,-708.6135864257812,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775969743728,-3275.05419921875,304.1584167480469,0.9499014616012572,0.2977458834648132,0.2090146094560623,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.0791015625,304.1919250488281,0.9990000128746032,0.3809957802295685,0.3352093994617462,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798484802246,-3478.984619140625,303.68194580078125,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372204780578,0.9306151866912842,0.9306151866912842,1.0,1.0,-1.075138807296753,0.4630976915359497,0.612041175365448,0.2006126344203949,0.0,0.0,0.3143451809883117,38.83637619018555,25.0,24.42046165466309,-7301.0146484375,166.5374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677655577659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285467237234115,0.2285512089729309,-4.472347882256145e-06,0.0,0.0001702607114566,0.0,0.0,9.698766708374023,0.0,0.0,0.0,0.2927699089050293,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606211364269,-1098.116943359375,304.16192626953125,0.6122788786888123,0.0761087834835052,0.0701133832335472,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090178489685,-698.4568481445312,303.13641357421875,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935737371444,-3255.731201171875,304.15826416015625,0.9606823921203612,0.2962779998779297,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218999385834,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857797682285309,0.3231422007083893,293.225341796875,297.1499938964844,293.1499938964844,0.0127660213038325,-3462.626953125,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.930446982383728,0.930446982383728,1.0,1.0,-1.055996060371399,0.4543127119541168,0.6016833186149597,0.1966056674718856,0.0,0.0,0.3042866885662079,36.48727035522461,43.0,14.805981636047363,-7123.966796875,155.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.82421875,18000.0,0.0,0.0,0.165375530719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219915971159935,0.2199204266071319,-4.451735549082514e-06,0.0,0.0001678351400187,0.0,0.0,9.260499954223633,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606211364269,-1098.116943359375,304.16192626953125,0.6122788786888123,0.0761087834835052,0.0701133832335472,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090178489685,-698.4568481445312,303.13641357421875,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935737371444,-3255.731201171875,304.15826416015625,0.9606823921203612,0.2962779998779297,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218999385834,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857797682285309,0.3231422007083893,293.225341796875,297.1499938964844,293.1499938964844,0.0127660213038325,-3462.626953125,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.930446982383728,0.930446982383728,1.0,1.0,-1.055996060371399,0.4543127119541168,0.6016833186149597,0.1966056674718856,0.0,0.0,0.3042866885662079,36.48727035522461,43.0,14.805981636047363,-7123.966796875,155.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.82421875,18000.0,0.0,0.0,0.165375530719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219915971159935,0.2199204266071319,-4.451735549082514e-06,0.0,0.0001678351400187,0.0,0.0,9.260499954223633,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311438981443643,-1080.917724609375,304.16162109375,0.6085105538368225,0.0748914554715156,0.0690212473273277,293.4633483886719,297.1499938964844,293.1499938964844,0.0114625981077551,-694.1326293945312,303.0632629394531,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121089845895767,-3247.449951171875,304.1579895019531,0.9592558145523072,0.2955293357372284,0.2074207365512848,293.1769714355469,297.1499938964844,293.1499938964844,0.2551311552524566,-5080.09912109375,304.18878173828125,0.9990000128746032,0.388115644454956,0.3237212002277374,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341113984584,-3458.7451171875,303.639892578125,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.228945180773735,0.93036288022995,0.93036288022995,1.0,1.0,-1.0547847747802734,0.4537217020988464,0.6010631322860718,0.1964399367570877,0.0,0.0,0.2993440628051758,36.57501602172852,43.0,2.826042652130127,-7058.52099609375,155.5594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639499366283416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156940847635269,0.2156985253095626,-4.441467808646848e-06,0.0,0.0001663883449509,0.0,0.0,9.048235893249512,0.0,0.0,0.0,0.2901532649993896,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302240159362554,-1065.3818359375,304.1611633300781,0.6014378070831299,0.0736796483397483,0.0679651573300361,293.470947265625,297.1499938964844,293.1499938964844,0.0113410269841551,-690.9317626953125,302.98779296875,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116892039775848,-3242.647216796875,304.15728759765625,0.9526971578598022,0.2947685122489929,0.2069229930639267,293.170166015625,297.1499938964844,293.1499938964844,0.260140985250473,-5164.61376953125,304.17254638671875,0.9990000128746032,0.3891210258007049,0.3292032480239868,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317504957318,-3460.764404296875,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312589436769485,0.9303373098373412,0.9303373098373412,1.0,1.0,-1.0597561597824097,0.4559319019317627,0.603824257850647,0.1976557970046997,0.0,0.0,0.296345591545105,37.59357452392578,61.0,-22.61639213562012,-7021.0966796875,159.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.1624263226985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122805118560791,0.2122849375009536,-4.431800334714353e-06,0.0,0.0001648420729907,0.0,0.0,8.87517261505127,0.0,0.0,0.0,0.2894542217254638,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913834184408,-1040.4635009765625,304.1603088378906,0.5797736644744873,0.0712717846035957,0.065948337316513,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489258706569,-686.8477783203125,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869190216064,-3240.012451171875,304.1553649902344,0.9276989698410034,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.281661182641983,-5516.1865234375,304.1288757324219,0.9990000128746032,0.3854970932006836,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873895689845,-3476.983154296875,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406837940216064,0.930286169052124,0.930286169052124,1.0,1.0,-1.0839362144470217,0.4668404459953308,0.6170957088470459,0.2032256871461868,0.0,0.0,0.2981298863887787,41.93056869506836,64.0,-62.44438171386719,-7076.5947265625,175.99050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594348847866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559561014175,0.2114603817462921,-4.422320671437774e-06,0.0,0.0001618061360204,0.0,0.0,8.819846153259277,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913834184408,-1040.4635009765625,304.1603088378906,0.5797736644744873,0.0712717846035957,0.065948337316513,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489258706569,-686.8477783203125,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869190216064,-3240.012451171875,304.1553649902344,0.9276989698410034,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.281661182641983,-5516.1865234375,304.1288757324219,0.9990000128746032,0.3854970932006836,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873895689845,-3476.983154296875,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406837940216064,0.930286169052124,0.930286169052124,1.0,1.0,-1.0839362144470217,0.4668404459953308,0.6170957088470459,0.2032256871461868,0.0,0.0,0.2981298863887787,41.93056869506836,64.0,-62.44438171386719,-7076.5947265625,175.99050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594348847866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559561014175,0.2114603817462921,-4.422320671437774e-06,0.0,0.0001618061360204,0.0,0.0,8.819846153259277,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270138885825872,-1010.5159912109376,304.1592712402344,0.5550868511199951,0.0689424872398376,0.0640335753560066,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625868499279,-682.5810546875,302.668212890625,0.4901261031627655,0.050000000745058,0.0489466674625873,293.2115783691406,297.1499938964844,293.1499938964844,0.2109034806489944,-3234.78173828125,304.1544494628906,0.9000054597854614,0.2916868031024933,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892205417156219,-5641.072265625,304.1262512207031,0.9857728481292723,0.3761295676231384,0.3588942289352417,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442626446485,-3492.675048828125,303.5550231933594,0.4901261031627655,0.050000000745058,0.2321819216012954,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488579601049423,0.9302350282669068,0.9302350282669068,1.0,1.0,-1.0897375345230105,0.4692918658256531,0.620445728302002,0.2050262838602066,0.0,0.0,0.3056461215019226,47.50630569458008,67.0,-31.92063331604004,-7179.22900390625,190.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571977287530899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171160131692886,0.2171204388141632,-4.429657565196976e-06,0.0,0.0001595357171026,0.0,0.0,9.089494705200195,0.0,0.0,0.0,0.2901741862297058,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270138885825872,-1010.5159912109376,304.1592712402344,0.5550868511199951,0.0689424872398376,0.0640335753560066,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625868499279,-682.5810546875,302.668212890625,0.4901261031627655,0.050000000745058,0.0489466674625873,293.2115783691406,297.1499938964844,293.1499938964844,0.2109034806489944,-3234.78173828125,304.1544494628906,0.9000054597854614,0.2916868031024933,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892205417156219,-5641.072265625,304.1262512207031,0.9857728481292723,0.3761295676231384,0.3588942289352417,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442626446485,-3492.675048828125,303.5550231933594,0.4901261031627655,0.050000000745058,0.2321819216012954,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488579601049423,0.9302350282669068,0.9302350282669068,1.0,1.0,-1.0897375345230105,0.4692918658256531,0.620445728302002,0.2050262838602066,0.0,0.0,0.3056461215019226,47.50630569458008,67.0,-31.92063331604004,-7179.22900390625,190.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571977287530899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171160131692886,0.2171204388141632,-4.429657565196976e-06,0.0,0.0001595357171026,0.0,0.0,9.089494705200195,0.0,0.0,0.0,0.2901741862297058,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372564911842,-979.0159912109376,304.1589660644531,0.5329367518424988,0.0666500180959701,0.0621862895786762,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146184891462,-674.3726806640625,302.5093994140625,0.4784443378448486,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091624587774276,-3212.8759765625,304.1558532714844,0.877597987651825,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839684188365936,-5546.36328125,304.142822265625,0.9591690897941588,0.3703929185867309,0.35274139046669,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175867721438,-3489.489501953125,303.5184020996094,0.4784443378448486,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113004684448,0.929779589176178,0.929779589176178,1.0,1.0,-1.0818802118301392,0.4656524956226349,0.6162277460098267,0.2033920139074325,0.0,0.0,0.3037847280502319,53.1203498840332,70.0,18.87852668762207,-7145.62109375,199.56362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1557664424180984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442610263824,0.2177487015724182,-4.437351435626624e-06,0.0,0.0001580831449246,0.0,0.0,9.133143424987791,0.0,0.0,0.0,0.2903871834278106,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372564911842,-979.0159912109376,304.1589660644531,0.5329367518424988,0.0666500180959701,0.0621862895786762,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146184891462,-674.3726806640625,302.5093994140625,0.4784443378448486,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091624587774276,-3212.8759765625,304.1558532714844,0.877597987651825,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839684188365936,-5546.36328125,304.142822265625,0.9591690897941588,0.3703929185867309,0.35274139046669,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175867721438,-3489.489501953125,303.5184020996094,0.4784443378448486,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113004684448,0.929779589176178,0.929779589176178,1.0,1.0,-1.0818802118301392,0.4656524956226349,0.6162277460098267,0.2033920139074325,0.0,0.0,0.3037847280502319,53.1203498840332,70.0,18.87852668762207,-7145.62109375,199.56362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1557664424180984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442610263824,0.2177487015724182,-4.437351435626624e-06,0.0,0.0001580831449246,0.0,0.0,9.133143424987791,0.0,0.0,0.0,0.2903871834278106,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237881317734718,-949.4266357421876,304.1585693359375,0.5155214071273804,0.0644250363111496,0.0603551343083381,293.5299377441406,297.1499938964844,293.1499938964844,0.0104738920927047,-666.5699462890625,302.3434753417969,0.4678673446178436,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392339706421,-3195.294189453125,304.15625,0.8605852723121643,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804888486862182,-5489.615234375,304.1508483886719,0.9367565512657166,0.3667844831943512,0.3491776585578918,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005519509315,-3489.730712890625,303.4794921875,0.4678673446178436,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614128589630127,0.9293240904808044,0.9293240904808044,1.0,1.0,-1.075598955154419,0.4626744091510772,0.6129245758056641,0.2022671848535537,0.0,0.0,0.3016321063041687,58.05569839477539,73.0,14.035569190979004,-7071.56005859375,208.05714416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.154632955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157746404409408,0.2157790809869766,-4.434140009834664e-06,0.0,0.0001569327869219,0.0,0.0,9.037555694580078,0.0,0.0,0.0,0.2900338172912597,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237881317734718,-949.4266357421876,304.1585693359375,0.5155214071273804,0.0644250363111496,0.0603551343083381,293.5299377441406,297.1499938964844,293.1499938964844,0.0104738920927047,-666.5699462890625,302.3434753417969,0.4678673446178436,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392339706421,-3195.294189453125,304.15625,0.8605852723121643,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804888486862182,-5489.615234375,304.1508483886719,0.9367565512657166,0.3667844831943512,0.3491776585578918,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005519509315,-3489.730712890625,303.4794921875,0.4678673446178436,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614128589630127,0.9293240904808044,0.9293240904808044,1.0,1.0,-1.075598955154419,0.4626744091510772,0.6129245758056641,0.2022671848535537,0.0,0.0,0.3016321063041687,58.05569839477539,73.0,14.035569190979004,-7071.56005859375,208.05714416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.154632955789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157746404409408,0.2157790809869766,-4.434140009834664e-06,0.0,0.0001569327869219,0.0,0.0,9.037555694580078,0.0,0.0,0.0,0.2900338172912597,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230600852519273,-935.1153564453124,304.1583251953125,0.5082135796546936,0.0633497461676597,0.0594630651175975,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512369096279,-662.4825439453125,302.2586975097656,0.4625109136104584,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070403397083282,-3186.676513671875,304.1564025878906,0.8535003066062927,0.2876864671707153,0.202666699886322,293.2526550292969,297.1499938964844,293.1499938964844,0.2791109979152679,-5467.41259765625,304.1531982421875,0.9270649552345276,0.365313708782196,0.3478008806705475,293.23974609375,297.1499938964844,293.1499938964844,0.0127890799194574,-3489.4794921875,303.4596862792969,0.4625109136104584,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.264042466878891,0.9290964007377625,0.9290964007377625,1.0,1.0,-1.072909235954285,0.4613904356956482,0.6115188002586365,0.2018068432807922,0.0,0.0,0.3003645241260528,60.32368469238281,73.0,12.404661178588867,-7037.32861328125,211.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541384905576706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148425877094268,0.2148470133543014,-4.4321432142169215e-06,0.0,0.0001564309786772,0.0,0.0,8.991497039794922,0.0,0.0,0.0,0.2898481488227844,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223644059151411,-921.173583984375,304.1580810546875,0.501622200012207,0.0623010285198688,0.0585904791951179,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280648425221,-658.3063354492188,302.1728515625,0.4574255347251892,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.2063530683517456,-3178.213623046875,304.156494140625,0.8471162915229797,0.2868837118148803,0.2021714150905609,293.2529296875,297.1499938964844,293.1499938964844,0.2778595387935638,-5447.39453125,304.1548767089844,0.9183185696601868,0.3639565706253052,0.3465589582920074,293.241455078125,297.1499938964844,293.1499938964844,0.0127763170748949,-3489.087646484375,303.4397277832031,0.4574255347251892,0.050000000745058,0.2350309342145919,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.266522467136383,0.9290022253990172,0.9290022253990172,1.0,1.0,-1.0703736543655396,0.4601817727088928,0.6101919412612915,0.2013834565877914,0.0,0.0,0.2989564538002014,62.48795318603516,61.0,9.79716682434082,-7001.298828125,215.7407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536823660135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213742971420288,0.2137473970651626,-4.429837645147927e-06,0.0,0.0001559680677019,0.0,0.0,8.93735122680664,0.0,0.0,0.0,0.289632648229599,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737010300159,-892.417236328125,304.15771484375,0.4956817626953125,0.0603208318352699,0.0567790381610393,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369660019874,-647.710205078125,301.9985656738281,0.4569692611694336,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.204880341887474,-3160.062744140625,304.1567687988281,0.8451264500617981,0.2853013873100281,0.2010688483715057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754399180412292,-5408.9775390625,304.1572570800781,0.9152029752731324,0.3614553809165954,0.3441495299339294,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832462847232,-3477.280517578125,303.3998107910156,0.4569692611694336,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450403690338,0.9288138151168824,0.9288138151168824,1.0,1.0,-1.0640407800674438,0.4571871757507324,0.6068536043167114,0.2002733498811721,0.0,0.0,0.2960085272789001,62.62157440185547,49.0,6.868539333343506,-6926.4970703125,213.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361588716507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128619432449,0.2114172726869583,-4.424630333232926e-06,0.0,0.0001551092718727,0.0,0.0,8.822334289550781,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
