time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737010300159,-892.417236328125,304.15771484375,0.4956817626953125,0.0603208318352699,0.0567790381610393,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369660019874,-647.710205078125,301.9985656738281,0.4569692611694336,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.204880341887474,-3160.062744140625,304.1567687988281,0.8451264500617981,0.2853013873100281,0.2010688483715057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754399180412292,-5408.9775390625,304.1572570800781,0.9152029752731324,0.3614553809165954,0.3441495299339294,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832462847232,-3477.280517578125,303.3998107910156,0.4569692611694336,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450403690338,0.9288138151168824,0.9288138151168824,1.0,1.0,-1.0640407800674438,0.4571871757507324,0.6068536043167114,0.2002733498811721,0.0,0.0,0.2960085272789001,62.62157440185547,49.0,6.868539333343506,-6926.4970703125,213.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361588716507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128619432449,0.2114172726869583,-4.424630333232926e-06,0.0,0.0001551092718727,0.0,0.0,8.822334289550781,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732897311449,-864.255615234375,304.1573181152344,0.4954794645309448,0.0585313625633716,0.0550076588988304,293.5711975097656,297.1499938964844,293.1499938964844,0.009616064839065,-635.2328491210938,301.8222045898437,0.4644172191619873,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230513334274,-3140.82861328125,304.1571044921875,0.8518680334091187,0.28378427028656,0.1999076008796692,293.2510070800781,297.1499938964844,293.1499938964844,0.2730359137058258,-5371.0078125,304.1588134765625,0.9236131310462952,0.3591430187225342,0.341808557510376,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359082594513,-3456.11279296875,303.3606872558594,0.4644172191619873,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939473628998,0.928625464439392,0.928625464439392,1.0,1.0,-1.05684232711792,0.4538033902645111,0.6030388474464417,0.1989683508872985,0.0,0.0,0.2924089729785919,59.34722137451172,37.0,6.265859603881836,-6846.2705078125,204.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042717456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586207151413,0.2086630314588546,-4.418706339492928e-06,0.0,0.0001542650134069,0.0,0.0,8.687426567077637,0.0,0.0,0.0,0.288632184267044,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732897311449,-864.255615234375,304.1573181152344,0.4954794645309448,0.0585313625633716,0.0550076588988304,293.5711975097656,297.1499938964844,293.1499938964844,0.009616064839065,-635.2328491210938,301.8222045898437,0.4644172191619873,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230513334274,-3140.82861328125,304.1571044921875,0.8518680334091187,0.28378427028656,0.1999076008796692,293.2510070800781,297.1499938964844,293.1499938964844,0.2730359137058258,-5371.0078125,304.1588134765625,0.9236131310462952,0.3591430187225342,0.341808557510376,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359082594513,-3456.11279296875,303.3606872558594,0.4644172191619873,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939473628998,0.928625464439392,0.928625464439392,1.0,1.0,-1.05684232711792,0.4538033902645111,0.6030388474464417,0.1989683508872985,0.0,0.0,0.2924089729785919,59.34722137451172,37.0,6.265859603881836,-6846.2705078125,204.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042717456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586207151413,0.2086630314588546,-4.418706339492928e-06,0.0,0.0001542650134069,0.0,0.0,8.687426567077637,0.0,0.0,0.0,0.288632184267044,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847880154848,-837.2772216796875,304.1568603515625,0.5000125765800476,0.0569081790745258,0.0533083043992519,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842439189553,-621.6519775390625,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528563737869,-3121.427490234375,304.1573486328125,0.8662645816802979,0.2823352515697479,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706647217273712,-5333.68798828125,304.1598205566406,0.9417254328727722,0.3569565415382385,0.3395086228847503,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570868745446,-3429.21728515625,303.3224792480469,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278262138366,0.9284469485282898,0.9284469485282898,1.0,1.0,-1.0491422414779663,0.4502007067203522,0.598941445350647,0.1975393593311309,0.0,0.0,0.2883113622665405,53.806888580322266,25.0,5.576396942138672,-6762.3271484375,190.0797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511000990867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055080682039261,0.2055124789476394,-4.411856934893876e-06,0.0,0.0001533473987365,0.0,0.0,8.5337553024292,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847880154848,-837.2772216796875,304.1568603515625,0.5000125765800476,0.0569081790745258,0.0533083043992519,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842439189553,-621.6519775390625,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528563737869,-3121.427490234375,304.1573486328125,0.8662645816802979,0.2823352515697479,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706647217273712,-5333.68798828125,304.1598205566406,0.9417254328727722,0.3569565415382385,0.3395086228847503,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570868745446,-3429.21728515625,303.3224792480469,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278262138366,0.9284469485282898,0.9284469485282898,1.0,1.0,-1.0491422414779663,0.4502007067203522,0.598941445350647,0.1975393593311309,0.0,0.0,0.2883113622665405,53.806888580322266,25.0,5.576396942138672,-6762.3271484375,190.0797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511000990867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055080682039261,0.2055124789476394,-4.411856934893876e-06,0.0,0.0001533473987365,0.0,0.0,8.5337553024292,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011848866939,-811.4867553710938,304.1563720703125,0.5097007155418396,0.0554214343428611,0.0516817346215248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506274089217,-607.3622436523438,301.4659423828125,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914381980896,-3102.125732421875,304.1575012207031,0.8892964124679565,0.2809469699859619,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683280110359192,-5296.97802734375,304.1604309082031,0.9679266810417176,0.3548644483089447,0.3372447490692138,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606243774294,-3398.74658203125,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619475603103,0.9282684326171876,0.9282684326171876,1.0,1.0,-1.041165828704834,0.4464854001998901,0.5946804881095886,0.1960260272026062,0.0,0.0,0.2837725579738617,46.769020080566406,25.0,4.882469654083252,-6676.39697265625,172.80950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579416751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020487934350967,0.2020532041788101,-4.4043181333108805e-06,0.0,0.0001522897364338,0.0,0.0,8.365955352783203,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011848866939,-811.4867553710938,304.1563720703125,0.5097007155418396,0.0554214343428611,0.0516817346215248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506274089217,-607.3622436523438,301.4659423828125,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914381980896,-3102.125732421875,304.1575012207031,0.8892964124679565,0.2809469699859619,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683280110359192,-5296.97802734375,304.1604309082031,0.9679266810417176,0.3548644483089447,0.3372447490692138,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606243774294,-3398.74658203125,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619475603103,0.9282684326171876,0.9282684326171876,1.0,1.0,-1.041165828704834,0.4464854001998901,0.5946804881095886,0.1960260272026062,0.0,0.0,0.2837725579738617,46.769020080566406,25.0,4.882469654083252,-6676.39697265625,172.80950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579416751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020487934350967,0.2020532041788101,-4.4043181333108805e-06,0.0,0.0001522897364338,0.0,0.0,8.365955352783203,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169197786599397,-799.625,304.1560974121094,0.5142854452133179,0.0547165386378765,0.0509327761828899,293.59893798828125,297.1499938964844,293.1499938964844,0.0087946988642215,-600.5352783203125,301.37554931640625,0.4968301057815552,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994559913873672,-3093.046142578125,304.157470703125,0.9001772403717041,0.280268132686615,0.196991816163063,293.2460327148437,297.1499938964844,293.1499938964844,0.2672155201435089,-5279.53955078125,304.1605529785156,0.9787037372589112,0.3538438081741333,0.3361664712429046,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751466602087,-3385.51220703125,303.26708984375,0.4968301057815552,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372168153524398,0.9281792044639589,0.9281792044639589,1.0,1.0,-1.0375361442565918,0.444800317287445,0.5927358865737915,0.19532510638237,0.0,0.0,0.2813803255558014,43.90875244140625,25.0,4.011924743652344,-6633.982421875,165.7448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494711488485336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002290338277816,0.2002334296703338,-4.400346369948238e-06,0.0,0.000151694213855,0.0,0.0,8.278075218200684,0.0,0.0,0.0,0.2869964241981506,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164714138954877,-788.3427734375,304.1557922363281,0.5182139277458191,0.0540236122906208,0.050217468291521,293.6041259765625,297.1499938964844,293.1499938964844,0.0086462944746017,-593.963623046875,301.2841491699219,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.19875568151474,-3084.4130859375,304.1573791503906,0.910144031047821,0.2795901000499725,0.1964519023895263,293.2449951171875,297.1499938964844,293.1499938964844,0.2661490440368652,-5262.8515625,304.1605834960937,0.987406313419342,0.3528312146663666,0.3351181447505951,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992010295391,-3373.88427734375,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844177246094,1.0,0.2334763556718826,0.9281094670295716,0.9281094670295716,1.0,1.0,-1.0341391563415527,0.4432269632816314,0.5909122228622437,0.1946628540754318,0.0,0.0,0.279013991355896,41.54845428466797,25.0,2.451197624206543,-6592.72998046875,159.83094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488371342420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984030306339264,0.1984074413776397,-4.396301392262103e-06,0.0,0.0001510507718194,0.0,0.0,8.1900634765625,0.0,0.0,0.0,0.2866447269916534,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156467370688915,-766.9572143554688,304.1552429199219,0.5243827700614929,0.0526677705347538,0.0488539859652519,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652483299374,-581.2861328125,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284797906875,-3068.074462890625,304.1571350097656,0.9285606741905212,0.2782323360443115,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633409798145294,-5218.119140625,304.16192626953125,0.9990000128746032,0.3508601486682892,0.3321891129016876,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666728958487,-3353.950927734375,303.2119140625,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272646874189376,0.9279699921607972,0.9279699921607972,1.0,1.0,-1.0267844200134275,0.439828097820282,0.586956262588501,0.1932176053524017,0.0,0.0,0.2745503485202789,37.86113739013672,25.0,-0.2149735987186432,-6514.52587890625,150.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358886480331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194951981306076,0.194956362247467,-4.388446541270241e-06,0.0,0.0001496286713518,0.0,0.0,8.024110794067383,0.0,0.0,0.0,0.2859787940979004,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156467370688915,-766.9572143554688,304.1552429199219,0.5243827700614929,0.0526677705347538,0.0488539859652519,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652483299374,-581.2861328125,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284797906875,-3068.074462890625,304.1571350097656,0.9285606741905212,0.2782323360443115,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633409798145294,-5218.119140625,304.16192626953125,0.9990000128746032,0.3508601486682892,0.3321891129016876,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666728958487,-3353.950927734375,303.2119140625,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272646874189376,0.9279699921607972,0.9279699921607972,1.0,1.0,-1.0267844200134275,0.439828097820282,0.586956262588501,0.1932176053524017,0.0,0.0,0.2745503485202789,37.86113739013672,25.0,-0.2149735987186432,-6514.52587890625,150.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358886480331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194951981306076,0.194956362247467,-4.388446541270241e-06,0.0,0.0001496286713518,0.0,0.0,8.024110794067383,0.0,0.0,0.0,0.2859787940979004,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895066231489,-746.3131713867188,304.1547546386719,0.5263478755950928,0.0512868873775005,0.0475808046758174,293.62518310546875,297.1499938964844,293.1499938964844,0.00809808075428,-568.6513061523438,300.9105224609375,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653347730636,-3049.80859375,304.1572265625,0.9396352171897888,0.276879221200943,0.1944006830453872,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508332967758178,0.3209050893783569,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479041218757,-3335.207275390625,303.1754455566406,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984250307083,0.927830457687378,0.927830457687378,1.0,1.0,-1.0103355646133425,0.4322736263275146,0.5780619382858276,0.1899168342351913,0.0,0.0,0.2683023810386657,35.63581085205078,25.0,14.570963859558104,-6408.65966796875,140.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458338946104049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909543573856353,0.1909587383270263,-4.3807303882204e-06,0.0,0.0001480028731748,0.0,0.0,7.835517406463623,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895066231489,-746.3131713867188,304.1547546386719,0.5263478755950928,0.0512868873775005,0.0475808046758174,293.62518310546875,297.1499938964844,293.1499938964844,0.00809808075428,-568.6513061523438,300.9105224609375,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653347730636,-3049.80859375,304.1572265625,0.9396352171897888,0.276879221200943,0.1944006830453872,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508332967758178,0.3209050893783569,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479041218757,-3335.207275390625,303.1754455566406,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984250307083,0.927830457687378,0.927830457687378,1.0,1.0,-1.0103355646133425,0.4322736263275146,0.5780619382858276,0.1899168342351913,0.0,0.0,0.2683023810386657,35.63581085205078,25.0,14.570963859558104,-6408.65966796875,140.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458338946104049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909543573856353,0.1909587383270263,-4.3807303882204e-06,0.0,0.0001480028731748,0.0,0.0,7.835517406463623,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847630634903,-721.058837890625,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619255900383,293.6361389160156,297.1499938964844,293.1499938964844,0.0078416327014565,-556.2537231445312,300.7176513671875,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232616901397,-3033.14990234375,304.15704345703125,0.9482852816581726,0.2755358517169952,0.1934165358543396,293.2105407714844,297.1499938964844,293.1499938964844,0.2434046864509582,-4896.435546875,304.1822509765625,0.9990000128746032,0.3529594540596008,0.3116243779659271,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427969187498,-3319.189208984375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674323320388,0.927757740020752,0.927757740020752,1.0,1.0,-0.995350420475006,0.4254006743431091,0.569949746131897,0.1869341731071472,0.0,0.0,0.2610589861869812,33.90080261230469,25.0,5.231381416320801,-6287.5146484375,133.37020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439122557640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855589300394058,0.1855632960796356,-4.369935595605057e-06,0.0,0.0001460526400478,0.0,0.0,7.582283973693848,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847630634903,-721.058837890625,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619255900383,293.6361389160156,297.1499938964844,293.1499938964844,0.0078416327014565,-556.2537231445312,300.7176513671875,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232616901397,-3033.14990234375,304.15704345703125,0.9482852816581726,0.2755358517169952,0.1934165358543396,293.2105407714844,297.1499938964844,293.1499938964844,0.2434046864509582,-4896.435546875,304.1822509765625,0.9990000128746032,0.3529594540596008,0.3116243779659271,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427969187498,-3319.189208984375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674323320388,0.927757740020752,0.927757740020752,1.0,1.0,-0.995350420475006,0.4254006743431091,0.569949746131897,0.1869341731071472,0.0,0.0,0.2610589861869812,33.90080261230469,25.0,5.231381416320801,-6287.5146484375,133.37020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439122557640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855589300394058,0.1855632960796356,-4.369935595605057e-06,0.0,0.0001460526400478,0.0,0.0,7.582283973693848,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815114274621,-717.0856323242188,304.095947265625,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943083502352,-544.0489501953125,300.518310546875,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638138532638,-3016.308349609375,304.156982421875,0.9555404782295228,0.2738132178783417,0.1923107206821441,293.1872253417969,297.1499938964844,293.1499938964844,0.235505610704422,-4769.47216796875,304.1845703125,0.9990000128746032,0.3561476767063141,0.3034416437149048,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492865443229,-3305.650390625,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158684015274,0.927685022354126,0.927685022354126,1.0,1.0,-0.9837141036987304,0.4201070070266723,0.5636070966720581,0.1845315396785736,0.0,0.0,0.2548138797283172,32.42629623413086,43.0,-1.1649504899978638,-6189.14892578125,127.39605712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182332992553,0.1810225993394851,-4.359776994533604e-06,0.0,0.000143787212437,0.0,0.0,7.369150161743164,0.0,0.0,0.0,0.2833824157714844,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815114274621,-717.0856323242188,304.095947265625,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943083502352,-544.0489501953125,300.518310546875,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638138532638,-3016.308349609375,304.156982421875,0.9555404782295228,0.2738132178783417,0.1923107206821441,293.1872253417969,297.1499938964844,293.1499938964844,0.235505610704422,-4769.47216796875,304.1845703125,0.9990000128746032,0.3561476767063141,0.3034416437149048,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492865443229,-3305.650390625,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158684015274,0.927685022354126,0.927685022354126,1.0,1.0,-0.9837141036987304,0.4201070070266723,0.5636070966720581,0.1845315396785736,0.0,0.0,0.2548138797283172,32.42629623413086,43.0,-1.1649504899978638,-6189.14892578125,127.39605712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182332992553,0.1810225993394851,-4.359776994533604e-06,0.0,0.000143787212437,0.0,0.0,7.369150161743164,0.0,0.0,0.0,0.2833824157714844,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718319892883,-716.308349609375,304.0745544433594,0.5293001532554626,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803191237151,-538.3822021484375,300.4163513183594,0.5293001532554626,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923922747373581,-3005.462646484375,304.15728759765625,0.9515256881713868,0.2727148234844208,0.1915664821863174,293.178466796875,297.1499938964844,293.1499938964844,0.2374363541603088,-4803.81201171875,304.1745910644531,0.9990000128746032,0.3574057519435882,0.3058013319969177,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197850391268,-3302.1650390625,303.0812683105469,0.5293001532554626,0.050000000745058,0.2296554744243621,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1932983398437,1.0,0.2155187875032425,0.927648663520813,0.927648663520813,1.0,1.0,-0.985767662525177,0.4211136698722839,0.5646539926528931,0.1847591698169708,0.0,0.0,0.2520536184310913,32.82917404174805,43.0,-10.428098678588867,-6159.9013671875,128.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404876559972763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178953468799591,0.1789578199386596,-4.355193595984019e-06,0.0,0.0001425771188223,0.0,0.0,7.272843360900879,0.0,0.0,0.0,0.2829979956150055,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593634426593,-716.6134643554688,304.0532531738281,0.5246253609657288,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766778223216,-533.4158935546875,300.3100280761719,0.5246253609657288,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917932033538818,-2998.24951171875,304.15704345703125,0.9421455264091492,0.2717742919921875,0.1908977776765823,293.1777648925781,297.1499938964844,293.1499938964844,0.2440370619297027,-4914.8818359375,304.1580505371094,0.9990000128746032,0.3571925163269043,0.3129268884658813,293.2547302246094,297.1499938964844,293.1499938964844,0.0115113919600844,-3303.48291015625,303.0606689453125,0.5246253609657288,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186537533998489,0.9276267886161804,0.9276267886161804,1.0,1.0,-0.9938871264457704,0.4249072074890136,0.5689799189567566,0.1861657500267028,0.0,0.0,0.2511543333530426,34.092079162597656,46.0,-31.13783073425293,-6153.8212890625,133.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392962634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775792986154556,0.1775836497545242,-4.351124061940936e-06,0.0,0.000141368000186,0.0,0.0,7.207298278808594,0.0,0.0,0.0,0.2827334105968475,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365572154521,-717.3816528320312,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171228993684,-523.4281616210938,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910333186388015,-2989.44140625,304.1559753417969,0.9266351461410522,0.2703664004802704,0.1898371428251266,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970119476318,-5107.5205078125,304.1362609863281,0.9990000128746032,0.3531428873538971,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933988079428,-3306.5078125,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.223392441868782,0.92758309841156,0.92758309841156,1.0,1.0,-1.007560968399048,0.4312934279441833,0.5762675404548645,0.1885640919208526,0.0,0.0,0.2543607950210571,36.26726150512695,49.0,-36.13398742675781,-6200.6005859375,141.4246368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371639966964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788548827171325,0.1788592338562011,-4.349419214122463e-06,0.0,0.0001392040139762,0.0,0.0,7.259247303009033,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365572154521,-717.3816528320312,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171228993684,-523.4281616210938,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910333186388015,-2989.44140625,304.1559753417969,0.9266351461410522,0.2703664004802704,0.1898371428251266,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970119476318,-5107.5205078125,304.1362609863281,0.9990000128746032,0.3531428873538971,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933988079428,-3306.5078125,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.223392441868782,0.92758309841156,0.92758309841156,1.0,1.0,-1.007560968399048,0.4312934279441833,0.5762675404548645,0.1885640919208526,0.0,0.0,0.2543607950210571,36.26726150512695,49.0,-36.13398742675781,-6200.6005859375,141.4246368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371639966964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788548827171325,0.1788592338562011,-4.349419214122463e-06,0.0,0.0001392040139762,0.0,0.0,7.259247303009033,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140722945332,-717.6297607421875,303.9732971191406,0.5087903141975403,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625447504222,-512.4910278320312,299.8724365234375,0.5087903141975403,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905084103345871,-2983.248046875,304.1548767089844,0.9095413684844972,0.2694819867610931,0.1892921030521392,293.2221374511719,297.1499938964844,293.1499938964844,0.2611337900161743,-5194.09130859375,304.133056640625,0.9927472472190856,0.3464030623435974,0.3301056623458862,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589054137468,-3304.68017578125,302.9727783203125,0.5087903141975403,0.050000000745058,0.2307620495557785,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300459384918,0.9275394082069396,0.9275394082069396,1.0,1.0,-1.0141178369522097,0.4344014823436737,0.5797163248062134,0.189601257443428,0.0,0.0,0.2575733363628387,39.03770446777344,52.0,-14.395818710327148,-6237.84716796875,148.8602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356639713048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811536997556686,0.1811580508947372,-4.353354142949684e-06,0.0,0.0001376816799165,0.0,0.0,7.364439010620117,0.0,0.0,0.0,0.2832843363285064,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140722945332,-717.6297607421875,303.9732971191406,0.5087903141975403,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625447504222,-512.4910278320312,299.8724365234375,0.5087903141975403,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905084103345871,-2983.248046875,304.1548767089844,0.9095413684844972,0.2694819867610931,0.1892921030521392,293.2221374511719,297.1499938964844,293.1499938964844,0.2611337900161743,-5194.09130859375,304.133056640625,0.9927472472190856,0.3464030623435974,0.3301056623458862,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589054137468,-3304.68017578125,302.9727783203125,0.5087903141975403,0.050000000745058,0.2307620495557785,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300459384918,0.9275394082069396,0.9275394082069396,1.0,1.0,-1.0141178369522097,0.4344014823436737,0.5797163248062134,0.189601257443428,0.0,0.0,0.2575733363628387,39.03770446777344,52.0,-14.395818710327148,-6237.84716796875,148.8602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356639713048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811536997556686,0.1811580508947372,-4.353354142949684e-06,0.0,0.0001376816799165,0.0,0.0,7.364439010620117,0.0,0.0,0.0,0.2832843363285064,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763788759708,-716.8953247070312,303.941650390625,0.4992641806602478,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476709373295,-500.3392028808594,299.6592712402344,0.4992641806602478,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892612129449844,-2967.367431640625,304.15533447265625,0.8911455273628235,0.2681528925895691,0.1885374039411544,293.2355041503906,297.1499938964844,293.1499938964844,0.2564512491226196,-5115.771484375,304.146240234375,0.9731336832046508,0.3418328166007995,0.3252631425857544,293.260986328125,297.1499938964844,293.1499938964844,0.0114066312089562,-3297.185791015625,302.9297180175781,0.4992641806602478,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.232934758067131,0.927207887172699,0.927207887172699,1.0,1.0,-1.0085022449493408,0.4319290518760681,0.5765731930732727,0.188170850276947,0.0,0.0,0.2566052377223968,42.537479400634766,55.0,15.20253086090088,-6209.05810546875,154.34007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.134720429778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814838796854019,0.1814882457256317,-4.356369572633412e-06,0.0,0.0001367241056868,0.0,0.0,7.383610725402832,0.0,0.0,0.0,0.2833769917488098,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763788759708,-716.8953247070312,303.941650390625,0.4992641806602478,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476709373295,-500.3392028808594,299.6592712402344,0.4992641806602478,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892612129449844,-2967.367431640625,304.15533447265625,0.8911455273628235,0.2681528925895691,0.1885374039411544,293.2355041503906,297.1499938964844,293.1499938964844,0.2564512491226196,-5115.771484375,304.146240234375,0.9731336832046508,0.3418328166007995,0.3252631425857544,293.260986328125,297.1499938964844,293.1499938964844,0.0114066312089562,-3297.185791015625,302.9297180175781,0.4992641806602478,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.232934758067131,0.927207887172699,0.927207887172699,1.0,1.0,-1.0085022449493408,0.4319290518760681,0.5765731930732727,0.188170850276947,0.0,0.0,0.2566052377223968,42.537479400634766,55.0,15.20253086090088,-6209.05810546875,154.34007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.134720429778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814838796854019,0.1814882457256317,-4.356369572633412e-06,0.0,0.0001367241056868,0.0,0.0,7.383610725402832,0.0,0.0,0.0,0.2833769917488098,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304125189781,-716.2315063476562,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.006534521933645,-488.1247253417969,299.4382019042969,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.187998279929161,-2951.44921875,304.1556701660156,0.8756163120269775,0.2666746973991394,0.1876216530799865,293.2395935058594,297.1499938964844,293.1499938964844,0.2536027729511261,-5068.7353515625,304.1521301269531,0.9548945426940918,0.3388310372829437,0.3223017156124115,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589661195874,-3291.501953125,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886108398437,0.926876425743103,0.926876425743103,1.0,1.0,-1.0049177408218384,0.4304051101207733,0.5745126605033875,0.1871040314435959,0.0,0.0,0.2548347413539886,45.86073303222656,58.0,8.852643013000488,-6155.84326171875,159.99160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340611726045608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801309734582901,0.1801353245973587,-4.354519660410006e-06,0.0,0.0001360550377285,0.0,0.0,7.3223557472229,0.0,0.0,0.0,0.2831554710865021,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304125189781,-716.2315063476562,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.006534521933645,-488.1247253417969,299.4382019042969,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.187998279929161,-2951.44921875,304.1556701660156,0.8756163120269775,0.2666746973991394,0.1876216530799865,293.2395935058594,297.1499938964844,293.1499938964844,0.2536027729511261,-5068.7353515625,304.1521301269531,0.9548945426940918,0.3388310372829437,0.3223017156124115,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589661195874,-3291.501953125,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886108398437,0.926876425743103,0.926876425743103,1.0,1.0,-1.0049177408218384,0.4304051101207733,0.5745126605033875,0.1871040314435959,0.0,0.0,0.2548347413539886,45.86073303222656,58.0,8.852643013000488,-6155.84326171875,159.99160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340611726045608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801309734582901,0.1801353245973587,-4.354519660410006e-06,0.0,0.0001360550377285,0.0,0.0,7.3223557472229,0.0,0.0,0.0,0.2831554710865021,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033380404114,-715.86376953125,303.8812561035156,0.4880163669586181,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285257831215,-481.95843505859375,299.3249816894531,0.4880163669586181,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873880624771118,-2943.790771484375,304.1557312011719,0.8685972690582275,0.2659239172935486,0.1871486753225326,293.2402038574219,297.1499938964844,293.1499938964844,0.2524800896644592,-5050.41455078125,304.1537780761719,0.9461480975151062,0.3375730514526367,0.3211225271224975,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362884148955,-3289.074951171875,302.86163330078125,0.4880163669586181,0.050000000745058,0.2323719561100006,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395686656236648,0.9267106652259828,0.9267106652259828,1.0,1.0,-1.0034589767456057,0.429799884557724,0.5736590623855591,0.1866277009248733,0.0,0.0,0.2541109919548034,47.49297332763672,58.0,6.296016693115234,-6134.02099609375,162.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338017880916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796251386404037,0.1796294897794723,-4.353405529400334e-06,0.0,0.0001357918081339,0.0,0.0,7.298795700073242,0.0,0.0,0.0,0.2830610275268554,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.013572939671576,-715.4215698242188,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229845836758,-475.731689453125,299.2105712890625,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867778599262237,-2936.13232421875,304.1557922363281,0.8619992136955261,0.2651717662811279,0.1866732388734817,293.2403869628906,297.1499938964844,293.1499938964844,0.2514398396015167,-5033.53369140625,304.15496826171875,0.9376494884490968,0.3363948464393616,0.3200412690639496,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132745027542,-3286.596435546875,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417203485965728,0.926641285419464,0.926641285419464,1.0,1.0,-1.0021111965179443,0.4292507767677307,0.5728604197502136,0.186171069741249,0.0,0.0,0.2533420026302337,49.11507415771485,61.0,4.345806121826172,-6112.77001953125,165.69525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335843652486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791074872016906,0.1791118383407592,-4.352338692115154e-06,0.0,0.0001355711428914,0.0,0.0,7.274825572967529,0.0,0.0,0.0,0.2829655408859253,4.0,0.0,1.0
