time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057624429464,-714.4139404296875,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061129909008741,-463.0980529785156,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577854514122,-2921.084228515625,304.1558532714844,0.8499037027359009,0.2636676430702209,0.1857209503650665,293.24005126953125,297.1499938964844,293.1499938964844,0.2495121508836746,-5002.4580078125,304.156494140625,0.9215975999832152,0.3341701328754425,0.3180375099182129,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669765949249,-3281.698486328125,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431141614914,0.9265026450157166,0.9265026450157166,1.0,1.0,-0.999598264694214,0.4282423257827759,0.571355938911438,0.1852808743715286,0.0,0.0,0.2518734037876129,52.34134292602539,49.0,1.234897255897522,-6072.47705078125,171.39881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247822523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17807437479496,0.1780787259340286,-4.350193194113672e-06,0.0,0.000135229594889,0.0,0.0,7.227022171020508,0.0,0.0,0.0,0.2827761471271515,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057624429464,-714.4139404296875,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061129909008741,-463.0980529785156,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577854514122,-2921.084228515625,304.1558532714844,0.8499037027359009,0.2636676430702209,0.1857209503650665,293.24005126953125,297.1499938964844,293.1499938964844,0.2495121508836746,-5002.4580078125,304.156494140625,0.9215975999832152,0.3341701328754425,0.3180375099182129,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669765949249,-3281.698486328125,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431141614914,0.9265026450157166,0.9265026450157166,1.0,1.0,-0.999598264694214,0.4282423257827759,0.571355938911438,0.1852808743715286,0.0,0.0,0.2518734037876129,52.34134292602539,49.0,1.234897255897522,-6072.47705078125,171.39881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247822523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17807437479496,0.1780787259340286,-4.350193194113672e-06,0.0,0.000135229594889,0.0,0.0,7.227022171020508,0.0,0.0,0.0,0.2827761471271515,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635569363832,-711.1044311523438,303.7549133300781,0.4789296388626098,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832140639424,-448.7657165527344,298.7418518066406,0.4789296388626098,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842545270919799,-2904.42138671875,304.1561279296875,0.8497039675712585,0.2621907293796539,0.1846717447042465,293.2391967773437,297.1499938964844,293.1499938964844,0.2475298047065735,-4970.57958984375,304.1576232910156,0.9210728406906128,0.3320596516132355,0.3160071969032287,293.2713317871094,297.1499938964844,293.1499938964844,0.011168067343533,-3266.75146484375,302.74298095703125,0.4789296388626098,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850636482238,0.9263639450073242,0.9263639450073242,1.0,1.0,-0.9957645535469056,0.4266344308853149,0.5691301822662354,0.184117317199707,0.0,0.0,0.2503167986869812,51.854774475097656,37.0,2.3404009342193604,-6032.31494140625,169.26321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330002248287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770654618740081,0.1770698130130767,-4.3481559259817e-06,0.0,0.0001349783269688,0.0,0.0,7.180512428283691,0.0,0.0,0.0,0.282591164112091,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635569363832,-711.1044311523438,303.7549133300781,0.4789296388626098,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832140639424,-448.7657165527344,298.7418518066406,0.4789296388626098,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842545270919799,-2904.42138671875,304.1561279296875,0.8497039675712585,0.2621907293796539,0.1846717447042465,293.2391967773437,297.1499938964844,293.1499938964844,0.2475298047065735,-4970.57958984375,304.1576232910156,0.9210728406906128,0.3320596516132355,0.3160071969032287,293.2713317871094,297.1499938964844,293.1499938964844,0.011168067343533,-3266.75146484375,302.74298095703125,0.4789296388626098,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850636482238,0.9263639450073242,0.9263639450073242,1.0,1.0,-0.9957645535469056,0.4266344308853149,0.5691301822662354,0.184117317199707,0.0,0.0,0.2503167986869812,51.854774475097656,37.0,2.3404009342193604,-6032.31494140625,169.26321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330002248287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770654618740081,0.1770698130130767,-4.3481559259817e-06,0.0,0.0001349783269688,0.0,0.0,7.180512428283691,0.0,0.0,0.0,0.282591164112091,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720071658492,-706.0880737304688,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576946735382,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411162950098,-433.1390075683594,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573478221893,-2885.477294921875,304.1565856933594,0.8592700958251953,0.2606115937232971,0.1835094541311264,293.23797607421875,297.1499938964844,293.1499938964844,0.2454631924629211,-4937.3447265625,304.1585388183594,0.9334130883216858,0.3300499320030212,0.3139565587043762,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275279730558,-3243.38330078125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485355138778,0.9262187480926514,0.9262187480926514,1.0,1.0,-0.990818440914154,0.4245257377624511,0.5662927031517029,0.182715505361557,0.0,0.0,0.2481046020984649,48.35484313964844,25.0,4.444032669067383,-5985.9150390625,160.83192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327731311321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756822615861892,0.1756865978240966,-4.345707566244528e-06,0.0,0.0001347478537354,0.0,0.0,7.117422580718994,0.0,0.0,0.0,0.2823452949523926,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720071658492,-706.0880737304688,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576946735382,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411162950098,-433.1390075683594,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573478221893,-2885.477294921875,304.1565856933594,0.8592700958251953,0.2606115937232971,0.1835094541311264,293.23797607421875,297.1499938964844,293.1499938964844,0.2454631924629211,-4937.3447265625,304.1585388183594,0.9334130883216858,0.3300499320030212,0.3139565587043762,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275279730558,-3243.38330078125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485355138778,0.9262187480926514,0.9262187480926514,1.0,1.0,-0.990818440914154,0.4245257377624511,0.5662927031517029,0.182715505361557,0.0,0.0,0.2481046020984649,48.35484313964844,25.0,4.444032669067383,-5985.9150390625,160.83192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327731311321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756822615861892,0.1756865978240966,-4.345707566244528e-06,0.0,0.0001347478537354,0.0,0.0,7.117422580718994,0.0,0.0,0.0,0.2823452949523926,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015164613723,-701.3826904296875,303.66534423828125,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433783516287,-420.0366821289063,298.3103942871094,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813761889934539,-2867.9482421875,304.1571655273437,0.8734741806983948,0.2592216730117798,0.1824326068162918,293.2367858886719,297.1499938964844,293.1499938964844,0.2437954097986221,-4910.5361328125,304.1590576171875,0.9512030482292176,0.3285032212734222,0.3123180270195007,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969761058688,-3220.8349609375,302.6576232910156,0.4949476420879364,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319475561380386,0.926102578639984,0.926102578639984,1.0,1.0,-0.9862196445465088,0.4225508570671081,0.5636687874794006,0.1814570426940918,0.0,0.0,0.2459001690149307,44.0734977722168,25.0,5.451688766479492,-5944.58544921875,151.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.132551297545433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742846816778183,0.1742890328168869,-4.343185992183862e-06,0.0,0.0001345227210549,0.0,0.0,7.053740978240967,0.0,0.0,0.0,0.282097190618515,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571640864014,-700.132568359375,303.6560974121094,0.4977717697620392,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053937807679176,-416.705322265625,298.26190185546875,0.4977717697620392,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810188442468643,-2863.41015625,304.15728759765625,0.8780550360679626,0.2588716745376587,0.1821540296077728,293.2364807128906,297.1499938964844,293.1499938964844,0.2433782815933227,-4903.83154296875,304.1591491699219,0.9566065669059752,0.328124076128006,0.3119096159934997,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626224100589,-3214.80712890625,302.6482238769531,0.4977717697620392,0.050000000745058,0.2315471619367599,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299791276454925,0.9260735511779784,0.9260735511779784,1.0,1.0,-0.9850106835365297,0.4220308065414428,0.5629798769950867,0.1811295747756958,0.0,0.0,0.2452877312898636,42.84694290161133,25.0,5.60402774810791,-5933.76171875,148.27626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324852705001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738960146903991,0.1739003658294677,-4.342478860053234e-06,0.0,0.0001344557094853,0.0,0.0,7.036046504974365,0.0,0.0,0.0,0.2820281982421875,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613039851188,-697.4657592773438,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752685546875,297.1499938964844,293.1499938964844,0.0052741933614015,-408.6157531738281,298.1401062011719,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801507771015167,-2852.39501953125,304.15753173828125,0.8869392275810242,0.2579938173294067,0.1814780235290527,293.2356872558594,297.1499938964844,293.1499938964844,0.242374986410141,-4887.72900390625,304.1593017578125,0.966597616672516,0.3271846175193786,0.3109299838542938,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876081019639,-3201.7822265625,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264795005321502,0.926000952720642,0.926000952720642,1.0,1.0,-0.9823075532913208,0.4208783209323883,0.5614292621612549,0.180370956659317,0.0,0.0,0.2436687797307968,40.55708312988281,25.0,5.346230506896973,-5906.78662109375,143.01882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322968602180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728598028421402,0.1728641539812088,-4.340576197137125e-06,0.0,0.0001342644973192,0.0,0.0,6.988897800445557,0.0,0.0,0.0,0.2818443179130554,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746537327766,-695.0772705078125,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579209975898,-400.67132568359375,298.0172424316406,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.179303377866745,-2841.65185546875,304.15771484375,0.8947182297706604,0.2571112513542175,0.180810809135437,293.2348937988281,297.1499938964844,293.1499938964844,0.2414088547229766,-4872.24609375,304.15936279296875,0.974775731563568,0.3262524008750915,0.3099754750728607,293.27685546875,297.1499938964844,293.1499938964844,0.0107190366834402,-3189.972900390625,302.60107421875,0.5085803866386414,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233821898698806,0.9259483814239502,0.9259483814239502,1.0,1.0,-0.9797715544700624,0.4198030829429626,0.5599684715270996,0.1796469241380691,0.0,0.0,0.2420141398906707,38.66679763793945,25.0,4.206144332885742,-5879.96875,138.6175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.132070392370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717702448368072,0.1717745810747146,-4.338508915679995e-06,0.0,0.0001340346643701,0.0,0.0,6.93930196762085,0.0,0.0,0.0,0.2816506028175354,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188918948173,-690.8248291015625,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316547811031,-384.9769287109375,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776460707187652,-2820.651123046875,304.15789794921875,0.9082454442977904,0.2553329169750213,0.17948879301548,293.2334289550781,297.1499938964844,293.1499938964844,0.2395507991313934,-4842.4990234375,304.1593322753906,0.9875698685646056,0.3244033753871918,0.3081125319004059,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940988287329,-3168.62939453125,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182328850030899,0.9258431196212769,0.9258431196212769,1.0,1.0,-0.9750059843063354,0.4177944660186767,0.5572115182876587,0.1782592087984085,0.0,0.0,0.238722413778305,35.634033203125,25.0,2.130055904388428,-5829.056640625,131.41897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314935535192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695991158485412,0.1696034520864486,-4.334216100687627e-06,0.0,0.0001334492408204,0.0,0.0,6.840465068817139,0.0,0.0,0.0,0.2812618911266327,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188918948173,-690.8248291015625,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316547811031,-384.9769287109375,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776460707187652,-2820.651123046875,304.15789794921875,0.9082454442977904,0.2553329169750213,0.17948879301548,293.2334289550781,297.1499938964844,293.1499938964844,0.2395507991313934,-4842.4990234375,304.1593322753906,0.9875698685646056,0.3244033753871918,0.3081125319004059,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940988287329,-3168.62939453125,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182328850030899,0.9258431196212769,0.9258431196212769,1.0,1.0,-0.9750059843063354,0.4177944660186767,0.5572115182876587,0.1782592087984085,0.0,0.0,0.238722413778305,35.634033203125,25.0,2.130055904388428,-5829.056640625,131.41897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314935535192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695991158485412,0.1696034520864486,-4.334216100687627e-06,0.0,0.0001334492408204,0.0,0.0,6.840465068817139,0.0,0.0,0.0,0.2812618911266327,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796638265252,-687.0516357421875,303.5207824707031,0.5261161923408508,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114114277064,-369.38909912109375,297.5158386230469,0.5261161923408508,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760110855102539,-2799.916015625,304.1579895019531,0.919953227043152,0.2535344958305359,0.1781754195690155,293.2320251464844,297.1499938964844,293.1499938964844,0.2377498298883438,-4813.67529296875,304.15924072265625,0.9966639280319214,0.32257080078125,0.3062956631183624,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806553572416,-3149.343017578125,302.5052490234375,0.5261161923408508,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837030649185,0.9257378578186036,0.9257378578186036,1.0,1.0,-0.9705414772033693,0.4159244298934936,0.5546170473098755,0.1769334524869918,0.0,0.0,0.2354053854942321,33.35962677001953,25.0,0.9544102549552916,-5780.8037109375,125.83721923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307525187730789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443573474884,0.1674478948116302,-4.329946023062803e-06,0.0,0.0001326971832895,0.0,0.0,6.742671012878418,0.0,0.0,0.0,0.2808767557144165,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796638265252,-687.0516357421875,303.5207824707031,0.5261161923408508,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114114277064,-369.38909912109375,297.5158386230469,0.5261161923408508,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760110855102539,-2799.916015625,304.1579895019531,0.919953227043152,0.2535344958305359,0.1781754195690155,293.2320251464844,297.1499938964844,293.1499938964844,0.2377498298883438,-4813.67529296875,304.15924072265625,0.9966639280319214,0.32257080078125,0.3062956631183624,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806553572416,-3149.343017578125,302.5052490234375,0.5261161923408508,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837030649185,0.9257378578186036,0.9257378578186036,1.0,1.0,-0.9705414772033693,0.4159244298934936,0.5546170473098755,0.1769334524869918,0.0,0.0,0.2354053854942321,33.35962677001953,25.0,0.9544102549552916,-5780.8037109375,125.83721923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307525187730789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443573474884,0.1674478948116302,-4.329946023062803e-06,0.0,0.0001326971832895,0.0,0.0,6.742671012878418,0.0,0.0,0.0,0.2808767557144165,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123542929068207,-683.6555786132812,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963965192437,-353.8611145019531,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743523329496383,-2778.81689453125,304.1580810546875,0.9277228713035583,0.2516661584377289,0.1768548041582107,293.2290954589844,297.1499938964844,293.1499938964844,0.2335181683301925,-4743.55029296875,304.1634521484375,0.9990000128746032,0.3210794627666473,0.3017176687717438,293.281005859375,297.1499938964844,293.1499938964844,0.0103771910071372,-3131.700927734375,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943611383438,0.9256406426429749,0.9256406426429749,1.0,1.0,-0.9631221890449524,0.4127110838890075,0.5504111051559448,0.1750244498252868,0.0,0.0,0.2318816781044006,31.81525039672852,25.0,4.300420761108398,-5727.103515625,120.96085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298532783985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652595400810241,0.1652638763189315,-4.3257259676465765e-06,0.0,0.0001317845744779,0.0,0.0,6.644093036651611,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123542929068207,-683.6555786132812,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963965192437,-353.8611145019531,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743523329496383,-2778.81689453125,304.1580810546875,0.9277228713035583,0.2516661584377289,0.1768548041582107,293.2290954589844,297.1499938964844,293.1499938964844,0.2335181683301925,-4743.55029296875,304.1634521484375,0.9990000128746032,0.3210794627666473,0.3017176687717438,293.281005859375,297.1499938964844,293.1499938964844,0.0103771910071372,-3131.700927734375,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943611383438,0.9256406426429749,0.9256406426429749,1.0,1.0,-0.9631221890449524,0.4127110838890075,0.5504111051559448,0.1750244498252868,0.0,0.0,0.2318816781044006,31.81525039672852,25.0,4.300420761108398,-5727.103515625,120.96085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298532783985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652595400810241,0.1652638763189315,-4.3257259676465765e-06,0.0,0.0001317845744779,0.0,0.0,6.644093036651611,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319338843226,-680.1993408203125,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815320193767,-337.9869384765625,297.0033874511719,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723943799734115,-2753.698974609375,304.1586608886719,0.9319726228713988,0.2494593262672424,0.1753588318824768,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819629430771,-4646.66845703125,304.1687316894531,0.9990000128746032,0.3209066092967987,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763464674353,-3113.791748046875,302.4093933105469,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028670072555,0.9255433678627014,0.9255433678627014,1.0,1.0,-0.95365172624588,0.4085777997970581,0.545073926448822,0.1726907938718795,0.0,0.0,0.2268066108226776,30.740711212158203,25.0,9.031571388244627,-5656.74072265625,116.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287619620561599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272448778152,0.1623315662145614,-4.320801963331178e-06,0.0,0.0001306770282099,0.0,0.0,6.513374328613281,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319338843226,-680.1993408203125,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815320193767,-337.9869384765625,297.0033874511719,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723943799734115,-2753.698974609375,304.1586608886719,0.9319726228713988,0.2494593262672424,0.1753588318824768,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819629430771,-4646.66845703125,304.1687316894531,0.9990000128746032,0.3209066092967987,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763464674353,-3113.791748046875,302.4093933105469,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028670072555,0.9255433678627014,0.9255433678627014,1.0,1.0,-0.95365172624588,0.4085777997970581,0.545073926448822,0.1726907938718795,0.0,0.0,0.2268066108226776,30.740711212158203,25.0,9.031571388244627,-5656.74072265625,116.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287619620561599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272448778152,0.1623315662145614,-4.320801963331178e-06,0.0,0.0001306770282099,0.0,0.0,6.513374328613281,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747460216283,-678.610595703125,303.4096069335937,0.5382213592529297,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.004176112357527,-330.1249084472656,296.873046875,0.5382213592529297,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713472306728363,-2740.265625,304.15899658203125,0.9334766864776612,0.2482986003160476,0.1745317876338958,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441312789917,-4605.13818359375,304.169921875,0.9990000128746032,0.3211000263690948,0.2930608093738556,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288089692592,-3105.468505859375,302.3856201171875,0.5382213592529297,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068749666213989,0.9254947304725648,0.9254947304725648,1.0,1.0,-0.949391543865204,0.4067282676696777,0.5426632761955261,0.1716219186782837,0.0,0.0,0.2240741401910781,30.27996635437012,25.0,6.985211372375488,-5619.216796875,114.66979217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281251460313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606265157461166,0.1606308370828628,-4.317753791838186e-06,0.0,0.0001300307339988,0.0,0.0,6.437542915344238,0.0,0.0,0.0,0.2796913981437683,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205300092697,-677.1412963867188,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707439184188,-322.2303161621094,296.7408142089844,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704015433788299,-2728.177978515625,304.1590881347656,0.9348790049552916,0.2472964078187942,0.1737687289714813,293.2095642089844,297.1499938964844,293.1499938964844,0.222724974155426,-4567.27490234375,304.1705017089844,0.9990000128746032,0.3212566375732422,0.2906515300273895,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831294596195,-3097.64111328125,302.3614807128906,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.8261413574219,291.1875305175781,1.0,0.2057436853647232,0.9254778623580932,0.9254778623580932,1.0,1.0,-0.9454647302627563,0.4050312042236328,0.5404335260391235,0.1706234067678451,0.0,0.0,0.2214766591787338,29.8583927154541,25.0,3.4896762371063232,-5583.89794921875,112.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274279654026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589739620685577,0.1589782685041427,-4.314591933507472e-06,0.0,0.0001293231907766,0.0,0.0,6.363759994506836,0.0,0.0,0.0,0.2794040441513061,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.01201834063977,-674.433349609375,303.3431701660156,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608480244874,-306.3744812011719,296.471435546875,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688117980957031,-2707.94580078125,304.15869140625,0.937495231628418,0.2454991936683654,0.1724578589200973,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441868543625,-4500.8076171875,304.1704406738281,0.9990000128746032,0.3214439153671264,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957183167338,-3082.932373046875,302.3125,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449181079864,0.9254441857337952,0.9254441857337952,1.0,1.0,-0.9385539293289183,0.4020634591579437,0.5364904999732971,0.1688262373208999,0.0,0.0,0.2168149650096893,29.118532180786133,25.0,-1.690173625946045,-5521.67919921875,109.8976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258812993764877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231149196624,0.1560274213552475,-4.30865020462079e-06,0.0,0.0001277535047847,0.0,0.0,6.232073783874512,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.01201834063977,-674.433349609375,303.3431701660156,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608480244874,-306.3744812011719,296.471435546875,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688117980957031,-2707.94580078125,304.15869140625,0.937495231628418,0.2454991936683654,0.1724578589200973,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441868543625,-4500.8076171875,304.1704406738281,0.9990000128746032,0.3214439153671264,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957183167338,-3082.932373046875,302.3125,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449181079864,0.9254441857337952,0.9254441857337952,1.0,1.0,-0.9385539293289183,0.4020634591579437,0.5364904999732971,0.1688262373208999,0.0,0.0,0.2168149650096893,29.118532180786133,25.0,-1.690173625946045,-5521.67919921875,109.8976821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258812993764877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231149196624,0.1560274213552475,-4.30865020462079e-06,0.0,0.0001277535047847,0.0,0.0,6.232073783874512,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.011920697055757,-671.8539428710938,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515714600682,-290.37322998046875,296.19757080078125,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395037651062,-2689.1962890625,304.15826416015625,0.939474880695343,0.2437668144702911,0.1712291836738586,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071595191955,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214860260486603,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108264014124,-3068.6552734375,302.26300048828125,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432353019714,0.9254105091094972,0.9254105091094972,1.0,1.0,-0.9325873255729676,0.3995203077793121,0.5330670475959778,0.1672342270612716,0.0,0.0,0.2126466482877731,28.501026153564453,25.0,-3.824277639389038,-5466.9765625,107.35173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242008805274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481346607208,0.1534524410963058,-4.303478362999158e-06,0.0,0.0001260481076315,0.0,0.0,6.11768913269043,0.0,0.0,0.0,0.2784349620342254,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.011920697055757,-671.8539428710938,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515714600682,-290.37322998046875,296.19757080078125,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395037651062,-2689.1962890625,304.15826416015625,0.939474880695343,0.2437668144702911,0.1712291836738586,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071595191955,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214860260486603,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108264014124,-3068.6552734375,302.26300048828125,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432353019714,0.9254105091094972,0.9254105091094972,1.0,1.0,-0.9325873255729676,0.3995203077793121,0.5330670475959778,0.1672342270612716,0.0,0.0,0.2126466482877731,28.501026153564453,25.0,-3.824277639389038,-5466.9765625,107.35173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242008805274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481346607208,0.1534524410963058,-4.303478362999158e-06,0.0,0.0001260481076315,0.0,0.0,6.11768913269043,0.0,0.0,0.0,0.2784349620342254,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262860924005,-669.3485107421875,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421202726662,-274.18310546875,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658918559551239,-2670.7099609375,304.1579284667969,0.9407567381858826,0.2420414537191391,0.1700138300657272,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231887817382,-4398.080078125,304.1676940917969,0.9990000128746032,0.3213848173618316,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.009927425533533,-3054.541748046875,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906254053115,0.9253806471824646,0.9253806471824646,1.0,1.0,-0.9273671507835388,0.3973102867603302,0.530056893825531,0.1658101975917816,0.0,0.0,0.2089246362447738,27.987207412719727,25.0,-4.435441970825195,-5417.337890625,105.19635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607229232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808186769485,0.1511851102113723,-4.2989704525098205e-06,0.0,0.0001242820726474,0.0,0.0,6.017423629760742,0.0,0.0,0.0,0.2780405282974243,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262860924005,-669.3485107421875,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421202726662,-274.18310546875,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658918559551239,-2670.7099609375,304.1579284667969,0.9407567381858826,0.2420414537191391,0.1700138300657272,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231887817382,-4398.080078125,304.1676940917969,0.9990000128746032,0.3213848173618316,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.009927425533533,-3054.541748046875,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906254053115,0.9253806471824646,0.9253806471824646,1.0,1.0,-0.9273671507835388,0.3973102867603302,0.530056893825531,0.1658101975917816,0.0,0.0,0.2089246362447738,27.987207412719727,25.0,-4.435441970825195,-5417.337890625,105.19635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607229232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808186769485,0.1511851102113723,-4.2989704525098205e-06,0.0,0.0001242820726474,0.0,0.0,6.017423629760742,0.0,0.0,0.0,0.2780405282974243,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343589663505,-666.8880615234375,303.21124267578125,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320525497198,-257.7931823730469,295.63800048828125,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.164448082447052,-2652.2177734375,304.1576843261719,0.9414123296737672,0.2403125017881393,0.1687993109226226,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211416900157928,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449429497122,-3040.44970703125,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458122014999,0.9253507256507874,0.9253507256507874,1.0,1.0,-0.9227575659751892,0.3953700363636017,0.5273874998092651,0.1645291298627853,0.0,0.0,0.2056039124727249,27.559364318847656,25.0,-4.319055557250977,-5371.51220703125,103.35819244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287013530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864323616027,0.1491907387971878,-4.295038252166705e-06,0.0,0.0001225242885993,0.0,0.0,5.929571151733398,0.0,0.0,0.0,0.27769535779953,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343589663505,-666.8880615234375,303.21124267578125,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320525497198,-257.7931823730469,295.63800048828125,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.164448082447052,-2652.2177734375,304.1576843261719,0.9414123296737672,0.2403125017881393,0.1687993109226226,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211416900157928,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449429497122,-3040.44970703125,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458122014999,0.9253507256507874,0.9253507256507874,1.0,1.0,-0.9227575659751892,0.3953700363636017,0.5273874998092651,0.1645291298627853,0.0,0.0,0.2056039124727249,27.559364318847656,25.0,-4.319055557250977,-5371.51220703125,103.35819244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287013530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864323616027,0.1491907387971878,-4.295038252166705e-06,0.0,0.0001225242885993,0.0,0.0,5.929571151733398,0.0,0.0,0.0,0.27769535779953,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891879588365,-665.669921875,303.1893920898437,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266461592167,-249.5203857421875,295.4957580566406,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637256443500518,-2642.9443359375,304.1575927734375,0.9415308237075806,0.2394457310438156,0.1681913286447525,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408917188644,-4341.54345703125,304.1648864746094,0.9990000128746032,0.3209674060344696,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039396107196,-3033.387451171875,302.1369934082031,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987906843423843,0.9253357648849488,0.9253357648849488,1.0,1.0,-0.9206496477127076,0.394486129283905,0.5261635184288025,0.1639364659786224,0.0,0.0,0.2040807455778122,27.37301254272461,25.0,-4.159553527832031,-5349.72509765625,102.5400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.119884468615055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482801735401153,0.1482844650745391,-4.293263373256195e-06,0.0,0.0001216674936586,0.0,0.0,5.889756679534912,0.0,0.0,0.0,0.2775391042232513,4.0,0.0,1.0
