time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116444937884807,-664.4583740234375,303.1675720214844,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209240503609,-241.1949005126953,295.3525390625,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630024015903473,-2633.64794921875,304.15753173828125,0.9415237903594972,0.2385773062705993,0.1675825864076614,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696638345718,-4325.7763671875,304.1639404296875,0.9990000128746032,0.320758581161499,0.275120198726654,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630573436617,-3026.307373046875,302.11138916015625,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982750743627548,0.9253169894218444,0.9253169894218444,1.0,1.0,-0.9186574220657348,0.3936523199081421,0.5250051021575928,0.1633727997541427,0.0,0.0,0.2026432901620865,27.20272445678711,25.0,-3.981050491333008,-5328.58251953125,101.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190635934472084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474295109510421,0.147433802485466,-4.291602181183407e-06,0.0,0.0001208344110636,0.0,0.0,5.852442741394043,0.0,0.0,0.0,0.2773927450180053,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564204752445,-662.0518798828125,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083634097129,-224.3853454589844,295.0634155273437,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.161553144454956,-2614.98291015625,304.1574401855469,0.9411725401878356,0.2368354350328445,0.1663627177476883,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647921800613,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202393352985382,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815843135118,-3012.07666015625,302.05975341796875,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484009504318,0.9252793192863464,0.9252793192863464,1.0,1.0,-0.9149794578552246,0.392116516828537,0.52286297082901,0.1623255610466003,0.0,0.0,0.2000075429677963,26.90432548522949,25.0,-3.607001304626465,-5288.03564453125,100.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175124794244766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815485239029,0.1458858400583267,-4.288591298973188e-06,0.0,0.00011926022853,0.0,0.0,5.784686088562012,0.0,0.0,0.0,0.2771271169185638,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564204752445,-662.0518798828125,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083634097129,-224.3853454589844,295.0634155273437,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.161553144454956,-2614.98291015625,304.1574401855469,0.9411725401878356,0.2368354350328445,0.1663627177476883,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647921800613,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202393352985382,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815843135118,-3012.07666015625,302.05975341796875,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484009504318,0.9252793192863464,0.9252793192863464,1.0,1.0,-0.9149794578552246,0.392116516828537,0.52286297082901,0.1623255610466003,0.0,0.0,0.2000075429677963,26.90432548522949,25.0,-3.607001304626465,-5288.03564453125,100.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175124794244766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815485239029,0.1458858400583267,-4.288591298973188e-06,0.0,0.00011926022853,0.0,0.0,5.784686088562012,0.0,0.0,0.0,0.2771271169185638,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699425175786,-659.6625366210938,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940435007214,-207.36297607421875,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600985080003738,-2596.201416015625,304.1573791503906,0.9404179453849792,0.2350850999355316,0.1651387065649032,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195854127407074,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096003785729408,-2997.725830078125,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196543663740158,0.9252417087554932,0.9252417087554932,1.0,1.0,-0.9116599559783936,0.3907330334186554,0.5209269523620605,0.161376267671585,0.0,0.0,0.1976646482944488,26.6546573638916,28.0,-3.2135558128356934,-5249.6083984375,99.22605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105036735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445192545652389,0.1445235460996627,-4.285956947569503e-06,0.0,0.0001178374004666,0.0,0.0,5.725210666656494,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699425175786,-659.6625366210938,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940435007214,-207.36297607421875,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600985080003738,-2596.201416015625,304.1573791503906,0.9404179453849792,0.2350850999355316,0.1651387065649032,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195854127407074,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096003785729408,-2997.725830078125,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196543663740158,0.9252417087554932,0.9252417087554932,1.0,1.0,-0.9116599559783936,0.3907330334186554,0.5209269523620605,0.161376267671585,0.0,0.0,0.1976646482944488,26.6546573638916,28.0,-3.2135558128356934,-5249.6083984375,99.22605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105036735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445192545652389,0.1445235460996627,-4.285956947569503e-06,0.0,0.0001178374004666,0.0,0.0,5.725210666656494,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923335447907,-657.5989379882812,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783957585692,-190.1994781494141,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753576993942,-2577.82177734375,304.15728759765625,0.935709834098816,0.2333166152238845,0.1639167666435241,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184292018413543,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247346907854,-2984.62744140625,301.9542541503906,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252018332481384,0.9252018332481384,1.0,1.0,-0.912163019180298,0.3910708725452423,0.5210921168327332,0.1611894965171814,0.0,0.0,0.1958916336297989,26.87807846069336,25.0,-7.1670684814453125,-5220.67919921875,99.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838028311729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143396645784378,0.1434009373188018,-4.283670477889245e-06,0.0,0.000116592455015,0.0,0.0,5.676143169403076,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923335447907,-657.5989379882812,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783957585692,-190.1994781494141,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753576993942,-2577.82177734375,304.15728759765625,0.935709834098816,0.2333166152238845,0.1639167666435241,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184292018413543,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247346907854,-2984.62744140625,301.9542541503906,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252018332481384,0.9252018332481384,1.0,1.0,-0.912163019180298,0.3910708725452423,0.5210921168327332,0.1611894965171814,0.0,0.0,0.1958916336297989,26.87807846069336,25.0,-7.1670684814453125,-5220.67919921875,99.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838028311729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143396645784378,0.1434009373188018,-4.283670477889245e-06,0.0,0.000116592455015,0.0,0.0,5.676143169403076,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109657540917,-655.3732299804688,302.99334716796875,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603240165859,-172.8128662109375,294.170166015625,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572412252426147,-2559.25830078125,304.1572570800781,0.934453308582306,0.2315414547920227,0.1626750081777572,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168376088142395,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094451988115906,-2970.569580078125,301.89990234375,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.9251619577407836,0.9251619577407836,1.0,1.0,-0.9092283248901368,0.3898754119873047,0.519352912902832,0.1602818071842193,0.0,0.0,0.1950741559267044,26.677265167236328,25.0,-3.43778395652771,-5195.23583984375,98.73389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142884224653244,0.1428885012865066,-4.282268491806462e-06,0.0,0.0001155696154455,0.0,0.0,5.653310775756836,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109657540917,-655.3732299804688,302.99334716796875,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603240165859,-172.8128662109375,294.170166015625,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572412252426147,-2559.25830078125,304.1572570800781,0.934453308582306,0.2315414547920227,0.1626750081777572,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168376088142395,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094451988115906,-2970.569580078125,301.89990234375,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.9251619577407836,0.9251619577407836,1.0,1.0,-0.9092283248901368,0.3898754119873047,0.519352912902832,0.1602818071842193,0.0,0.0,0.1950741559267044,26.677265167236328,25.0,-3.43778395652771,-5195.23583984375,98.73389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142884224653244,0.1428885012865066,-4.282268491806462e-06,0.0,0.0001155696154455,0.0,0.0,5.653310775756836,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669048830866,-654.0595092773438,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499662496149,-163.98219299316406,294.0203857421875,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564720720052719,-2549.22314453125,304.1573486328125,0.934010088443756,0.2306509912014007,0.1620526164770126,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059038162231,-4270.935546875,304.1553039550781,0.9990000128746032,0.3162087798118591,0.2715435028076172,293.2944641113281,297.1499938964844,293.1499938964844,0.009402697905898,-2962.55126953125,301.8731384277344,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959075629711151,0.9251420497894288,0.9251420497894288,1.0,1.0,-0.9075664281845092,0.3892016410827636,0.5183647871017456,0.1597609966993332,0.0,0.0,0.1942516714334488,26.55342674255371,25.0,0.1066190972924232,-5180.20751953125,98.14571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134555861353874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425283700227737,0.1425326466560363,-4.281771452951944e-06,0.0,0.0001151429969468,0.0,0.0,5.638082981109619,0.0,0.0,0.0,0.2765465676784515,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238638103008,-652.7840576171875,302.95050048828125,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388565560802,-155.09280395507812,293.8695678710937,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557089537382125,-2539.266845703125,304.1573791503906,0.9333678483963012,0.2297584265470504,0.1614288389682769,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376778364181,-4261.46484375,304.1553649902344,0.9990000128746032,0.3155910968780517,0.2709565162658691,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606850132346,-2954.647216796875,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663114786148,0.9251128435134888,0.9251128435134888,1.0,1.0,-0.9060872197151184,0.3886104226112366,0.5174767971038818,0.1592754274606704,0.0,0.0,0.1933723092079162,26.452655792236328,25.0,0.413600206375122,-5163.21337890625,97.64083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130840629339218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142050415277481,0.1420547068119049,-4.281075689505087e-06,0.0,0.0001147659495472,0.0,0.0,5.617605209350586,0.0,0.0,0.0,0.2764702141284942,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411325633525,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154404195025,-137.22682189941406,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542117148637771,-2519.740234375,304.15740966796875,0.931864619255066,0.2279707193374633,0.1601794362068176,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762251138687,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143264949321747,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.009278580546379,-2939.31640625,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.9250544905662536,0.9250544905662536,1.0,1.0,-0.903317093849182,0.3875181674957275,0.5157989263534546,0.1583294421434402,0.0,0.0,0.1919045001268386,26.27518653869629,25.0,-0.5439748764038086,-5131.85595703125,96.7193832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598383903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961168050766,0.1412003934383392,-4.27951272286009e-06,0.0,0.0001141324391937,0.0,0.0,5.580627918243408,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411325633525,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154404195025,-137.22682189941406,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542117148637771,-2519.740234375,304.15740966796875,0.931864619255066,0.2279707193374633,0.1601794362068176,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762251138687,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143264949321747,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.009278580546379,-2939.31640625,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.9250544905662536,0.9250544905662536,1.0,1.0,-0.903317093849182,0.3875181674957275,0.5157989263534546,0.1583294421434402,0.0,0.0,0.1919045001268386,26.27518653869629,25.0,-0.5439748764038086,-5131.85595703125,96.7193832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598383903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961168050766,0.1412003934383392,-4.27951272286009e-06,0.0,0.0001141324391937,0.0,0.0,5.580627918243408,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600022599101,-647.976806640625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882201794534,-119.05380249023438,293.2526550292969,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527167707681656,-2500.204345703125,304.1574401855469,0.9301039576530457,0.2261800616979599,0.158928632736206,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798176527023,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129756152629852,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967927291989,-2923.893310546875,301.7362060546875,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.9249961376190186,0.9249961376190186,1.0,1.0,-0.9007688760757446,0.3865291774272918,0.5142397284507751,0.1574209034442901,0.0,0.0,0.1905582398176193,26.125782012939453,25.0,-0.7316811680793762,-5103.552734375,95.9009246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793355464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508054256439,0.1404550820589065,-4.278115738998167e-06,0.0,0.0001136447899625,0.0,0.0,5.548364162445068,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600022599101,-647.976806640625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882201794534,-119.05380249023438,293.2526550292969,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527167707681656,-2500.204345703125,304.1574401855469,0.9301039576530457,0.2261800616979599,0.158928632736206,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798176527023,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129756152629852,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967927291989,-2923.893310546875,301.7362060546875,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.9249961376190186,0.9249961376190186,1.0,1.0,-0.9007688760757446,0.3865291774272918,0.5142397284507751,0.1574209034442901,0.0,0.0,0.1905582398176193,26.125782012939453,25.0,-0.7316811680793762,-5103.552734375,95.9009246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793355464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508054256439,0.1404550820589065,-4.278115738998167e-06,0.0,0.0001136447899625,0.0,0.0,5.548364162445068,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804300591349,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.97955322265625,297.1499938964844,293.1499938964844,0.001258795033209,-100.70265197753906,292.93817138671875,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216478586197,-2480.624267578125,304.1574401855469,0.9281248450279236,0.2243860512971878,0.1576761454343795,293.193359375,297.1499938964844,293.1499938964844,0.2014211267232895,-4221.57177734375,304.1542663574219,0.9990000128746032,0.3115142583847046,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153951361775,-2908.37158203125,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113885164261,0.9249571561813354,0.9249571561813354,1.0,1.0,-0.8984056711196899,0.3856230080127716,0.512782633304596,0.1565538495779037,0.0,0.0,0.1892822682857513,25.999719619750977,25.0,-0.7636135816574097,-5077.14306640625,95.16779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116168648004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459059953689,0.1397501826286316,-4.276822892279597e-06,0.0,0.0001132769320975,0.0,0.0,5.517918586730957,0.0,0.0,0.0,0.2760834991931915,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804300591349,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.97955322265625,297.1499938964844,293.1499938964844,0.001258795033209,-100.70265197753906,292.93817138671875,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216478586197,-2480.624267578125,304.1574401855469,0.9281248450279236,0.2243860512971878,0.1576761454343795,293.193359375,297.1499938964844,293.1499938964844,0.2014211267232895,-4221.57177734375,304.1542663574219,0.9990000128746032,0.3115142583847046,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153951361775,-2908.37158203125,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113885164261,0.9249571561813354,0.9249571561813354,1.0,1.0,-0.8984056711196899,0.3856230080127716,0.512782633304596,0.1565538495779037,0.0,0.0,0.1892822682857513,25.999719619750977,25.0,-0.7636135816574097,-5077.14306640625,95.16779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116168648004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459059953689,0.1397501826286316,-4.276822892279597e-06,0.0,0.0001132769320975,0.0,0.0,5.517918586730957,0.0,0.0,0.0,0.2760834991931915,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021617099642,-643.2545166015625,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264854645356,-82.11933898925781,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497246772050857,-2460.975341796875,304.157470703125,0.9259571433067322,0.2225882112979889,0.1564215123653412,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099335432052612,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341623872518,-2892.6953125,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.9249181151390076,0.9249181151390076,1.0,1.0,-0.8961994051933289,0.3847825825214386,0.5114167928695679,0.1557317823171615,0.0,0.0,0.188057079911232,25.893529891967773,25.0,-0.524037778377533,-5052.689453125,94.5068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113461777567863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390781700611114,0.139082446694374,-4.275609626347432e-06,0.0,0.0001130022137658,0.0,0.0,5.48912239074707,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021617099642,-643.2545166015625,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264854645356,-82.11933898925781,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497246772050857,-2460.975341796875,304.157470703125,0.9259571433067322,0.2225882112979889,0.1564215123653412,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099335432052612,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341623872518,-2892.6953125,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.9249181151390076,0.9249181151390076,1.0,1.0,-0.8961994051933289,0.3847825825214386,0.5114167928695679,0.1557317823171615,0.0,0.0,0.188057079911232,25.893529891967773,25.0,-0.524037778377533,-5052.689453125,94.5068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113461777567863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390781700611114,0.139082446694374,-4.275609626347432e-06,0.0,0.0001130022137658,0.0,0.0,5.48912239074707,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634447678923,-642.0787963867188,302.7590026855469,0.5578953623771667,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009092582040466,-72.74134826660156,292.45928955078125,0.5578953623771667,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489747911691665,-2451.11474609375,304.157470703125,0.9248123168945312,0.2216877788305282,0.1557933241128921,293.1970520019531,297.1499938964844,293.1499938964844,0.2006460279226303,-4208.8623046875,304.15350341796875,0.9990000128746032,0.3090978860855102,0.2675981521606445,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935641735792,-2884.784423828125,301.5956420898437,0.5578953623771667,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932763159275055,0.924898624420166,0.924898624420166,1.0,1.0,-0.8951465487480164,0.3843820691108703,0.510764479637146,0.1553385853767395,0.0,0.0,0.1874455362558365,25.84683990478516,25.0,-0.3402918875217438,-5041.04150390625,94.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112363338470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387489587068557,0.1387532353401184,-4.275021638022736e-06,0.0,0.0001128907388192,0.0,0.0,5.474948406219482,0.0,0.0,0.0,0.2759168744087219,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249969780445,-640.9039916992188,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913435692898,-63.30813217163086,292.2978515625,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482239663600921,-2441.229736328125,304.157470703125,0.9236314296722412,0.2207863628864288,0.1551644951105117,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343867301941,-4205.3974609375,304.1532592773437,0.9990000128746032,0.3082321286201477,0.2673821747303009,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529799297451,-2876.8251953125,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858045816421,0.9248799085617064,0.9248799085617064,1.0,1.0,-0.894123375415802,0.3839924931526184,0.5101308822631836,0.1549576818943023,0.0,0.0,0.186828151345253,25.80396270751953,25.0,-0.1468024849891662,-5029.7080078125,93.90597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111389473080635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384186893701553,0.1384229660034179,-4.274438197171548e-06,0.0,0.000112791902211,0.0,0.0,5.4607439041137695,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489107176661,-638.5582275390625,302.6961975097656,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005554961971938,-44.43109893798828,291.9722900390625,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467200070619583,-2421.39404296875,304.1575012207031,0.9211750030517578,0.2189804762601852,0.1539049744606018,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699192285537,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064114451408386,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718580082058,-2860.764892578125,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313506603241,0.9248425960540771,0.9248425960540771,1.0,1.0,-0.892155647277832,0.3832403421401977,0.5089153051376343,0.1542333960533142,0.0,0.0,0.1855603605508804,25.72836685180664,25.0,0.2191091328859329,-5007.8095703125,93.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681501984596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137746125459671,0.1377503871917724,-4.27326449425891e-06,0.0,0.0001126185597968,0.0,0.0,5.431856155395508,0.0,0.0,0.0,0.2757505774497986,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489107176661,-638.5582275390625,302.6961975097656,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005554961971938,-44.43109893798828,291.9722900390625,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467200070619583,-2421.39404296875,304.1575012207031,0.9211750030517578,0.2189804762601852,0.1539049744606018,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699192285537,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064114451408386,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718580082058,-2860.764892578125,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313506603241,0.9248425960540771,0.9248425960540771,1.0,1.0,-0.892155647277832,0.3832403421401977,0.5089153051376343,0.1542333960533142,0.0,0.0,0.1855603605508804,25.72836685180664,25.0,0.2191091328859329,-5007.8095703125,93.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681501984596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137746125459671,0.1377503871917724,-4.27326449425891e-06,0.0,0.0001126185597968,0.0,0.0,5.431856155395508,0.0,0.0,0.0,0.2757505774497986,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739699840545,-636.22119140625,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004384497296996,-24.47173309326172,291.64288330078125,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136933803558,-2401.47998046875,304.1575012207031,0.9186121225357056,0.2171706259250641,0.1526428908109665,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746974229812,-4194.611328125,304.15234375,0.9990000128746032,0.3044726550579071,0.266724020242691,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908310815691,-2844.525390625,301.4517517089844,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924079954624176,0.924805223941803,0.924805223941803,1.0,1.0,-0.8902789950370789,0.3825166225433349,0.5077623724937439,0.1535596996545791,0.0,0.0,0.1842298805713653,25.664669036865234,25.0,0.50221848487854,-4986.705078125,92.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.11080963909626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370463818311691,0.1370506584644317,-4.27205895903171e-06,0.0,0.0001124577029258,0.0,0.0,5.401850700378418,0.0,0.0,0.0,0.2756350934505462,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739699840545,-636.22119140625,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004384497296996,-24.47173309326172,291.64288330078125,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136933803558,-2401.47998046875,304.1575012207031,0.9186121225357056,0.2171706259250641,0.1526428908109665,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746974229812,-4194.611328125,304.15234375,0.9990000128746032,0.3044726550579071,0.266724020242691,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908310815691,-2844.525390625,301.4517517089844,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924079954624176,0.924805223941803,0.924805223941803,1.0,1.0,-0.8902789950370789,0.3825166225433349,0.5077623724937439,0.1535596996545791,0.0,0.0,0.1842298805713653,25.664669036865234,25.0,0.50221848487854,-4986.705078125,92.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.11080963909626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370463818311691,0.1370506584644317,-4.27205895903171e-06,0.0,0.0001124577029258,0.0,0.0,5.401850700378418,0.0,0.0,0.0,0.2756350934505462,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002846732735,-633.899169921875,302.6134033203125,0.5587649345397949,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178949118591,-5.443066120147705,291.30987548828125,0.5587649345397949,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437063515186309,-2381.506103515625,304.1575012207031,0.9159659147262572,0.2153570652008056,0.1513783633708953,293.20782470703125,297.1499938964844,293.1499938964844,0.1995394825935363,-4190.7734375,304.1519470214844,0.9990000128746032,0.3024165630340576,0.2664969265460968,293.307861328125,297.1499938964844,293.1499938964844,0.0087099410593509,-2828.122314453125,301.39324951171875,0.5587649345397949,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921111494302749,0.9247691035270692,0.9247691035270692,1.0,1.0,-0.8884791731834412,0.3818140029907226,0.5066651701927185,0.1529360115528106,0.0,0.0,0.182824894785881,25.611133575439453,25.0,0.6658748984336853,-4966.18505859375,92.3738784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106416583061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13631172478199,0.1363160014152526,-4.2708011278591584e-06,0.0,0.000112287219963,0.0,0.0,5.37039041519165,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002846732735,-633.899169921875,302.6134033203125,0.5587649345397949,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178949118591,-5.443066120147705,291.30987548828125,0.5587649345397949,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437063515186309,-2381.506103515625,304.1575012207031,0.9159659147262572,0.2153570652008056,0.1513783633708953,293.20782470703125,297.1499938964844,293.1499938964844,0.1995394825935363,-4190.7734375,304.1519470214844,0.9990000128746032,0.3024165630340576,0.2664969265460968,293.307861328125,297.1499938964844,293.1499938964844,0.0087099410593509,-2828.122314453125,301.39324951171875,0.5587649345397949,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921111494302749,0.9247691035270692,0.9247691035270692,1.0,1.0,-0.8884791731834412,0.3818140029907226,0.5066651701927185,0.1529360115528106,0.0,0.0,0.182824894785881,25.611133575439453,25.0,0.6658748984336853,-4966.18505859375,92.3738784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106416583061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13631172478199,0.1363160014152526,-4.2708011278591584e-06,0.0,0.000112287219963,0.0,0.0,5.37039041519165,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105277393013238,-631.5894165039062,302.57244873046875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421975940465927,-2361.466552734375,304.15753173828125,0.913259983062744,0.2135360687971115,0.1501107215881347,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531584739685,-4187.73681640625,304.151611328125,0.9990000128746032,0.3002479374408722,0.2663219571113586,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291376501321,-2811.545654296875,301.3341979980469,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1609802246094,1.0,0.1918358355760574,0.9247329235076904,0.9247329235076904,1.0,1.0,-0.8867403268814087,0.3811255097389221,0.5056148171424866,0.1523586809635162,0.0,0.0,0.1813414692878723,25.565921783447266,25.0,1.0366679430007937,-4945.69140625,91.93022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104476228356361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419605970382,0.1355462223291397,-4.2694869080150966e-06,0.0,0.0001120902961702,0.0,0.0,5.337466239929199,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105277393013238,-631.5894165039062,302.57244873046875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421975940465927,-2361.466552734375,304.15753173828125,0.913259983062744,0.2135360687971115,0.1501107215881347,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531584739685,-4187.73681640625,304.151611328125,0.9990000128746032,0.3002479374408722,0.2663219571113586,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291376501321,-2811.545654296875,301.3341979980469,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1609802246094,1.0,0.1918358355760574,0.9247329235076904,0.9247329235076904,1.0,1.0,-0.8867403268814087,0.3811255097389221,0.5056148171424866,0.1523586809635162,0.0,0.0,0.1813414692878723,25.565921783447266,25.0,1.0366679430007937,-4945.69140625,91.93022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104476228356361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419605970382,0.1355462223291397,-4.2694869080150966e-06,0.0,0.0001120902961702,0.0,0.0,5.337466239929199,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
