time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915294796228,-630.419677734375,302.5520324707031,0.558957576751709,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.558957576751709,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.141433373093605,-2351.291015625,304.15753173828125,0.9118793606758118,0.2126166075468063,0.149471178650856,293.21307373046875,297.1499938964844,293.1499938964844,0.1992711871862411,-4186.392578125,304.1514892578125,0.9990000128746032,0.2991191744804382,0.2662528455257416,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885217413306,-2803.104736328125,301.304443359375,0.558957576751709,0.050000000745058,0.2285372614860534,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766845703125,291.16168212890625,1.0,0.1917050629854202,0.9247148633003236,0.9247148633003236,1.0,1.0,-0.8858869075775146,0.3807836771011352,0.5051032304763794,0.152085468173027,0.0,0.0,0.1805139333009719,25.546188354492188,25.0,1.4637655019760132,-4935.3876953125,91.71734619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103365123271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351293623447418,0.1351336240768432,-4.268805241736118e-06,0.0,0.0001119775333791,0.0,0.0,5.31986141204834,0.0,0.0,0.0,0.2753200829029083,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556493461132,-629.2581176757812,302.5316467285156,0.5590037703514099,0.050000000745058,0.0457510203123092,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5590037703514099,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406691670417785,-2341.106201171875,304.1575622558594,0.9104888439178468,0.2116957008838653,0.1488296389579773,293.21490478515625,297.1499938964844,293.1499938964844,0.1992015838623047,-4185.255859375,304.1513366699219,0.9990000128746032,0.2979613840579986,0.2661943435668945,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479551926255,-2794.640380859375,301.2745361328125,0.5590037703514099,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830627441406,291.1622009277344,1.0,0.1915785074234008,0.9246991276741028,0.9246991276741028,1.0,1.0,-0.885044276714325,0.3804437816143036,0.5046005249023438,0.1518221199512481,0.0,0.0,0.1796494573354721,25.52814102172852,25.0,1.3903154134750366,-4924.6103515625,91.51001739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.110213503241539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346845030784607,0.1346887648105621,-4.268076281732647e-06,0.0,0.0001118526924983,0.0,0.0,5.300899028778076,0.0,0.0,0.0,0.2752477824687958,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847347199916,-626.9517211914062,302.4909362792969,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.139138638973236,-2320.67529296875,304.1575927734375,0.9076884984970092,0.2098420709371566,0.1475399732589721,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941613912582,-4183.51171875,304.15106201171875,0.9990000128746032,0.2955580651760101,0.2661060094833374,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669450297951,-2777.619873046875,301.21405029296875,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.191336527466774,0.9246677160263062,0.9246677160263062,1.0,1.0,-0.8833867311477661,0.3797684013843536,0.5036182999610901,0.1513216644525528,0.0,0.0,0.1778650134801864,25.496566772460938,25.0,1.3473727703094482,-4903.0009765625,91.11002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099259182810783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680667638778,0.1337723433971405,-4.266528321750229e-06,0.0,0.0001115608392865,0.0,0.0,5.261816501617432,0.0,0.0,0.0,0.2750979661941528,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847347199916,-626.9517211914062,302.4909362792969,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.139138638973236,-2320.67529296875,304.1575927734375,0.9076884984970092,0.2098420709371566,0.1475399732589721,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941613912582,-4183.51171875,304.15106201171875,0.9990000128746032,0.2955580651760101,0.2661060094833374,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669450297951,-2777.619873046875,301.21405029296875,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.191336527466774,0.9246677160263062,0.9246677160263062,1.0,1.0,-0.8833867311477661,0.3797684013843536,0.5036182999610901,0.1513216644525528,0.0,0.0,0.1778650134801864,25.496566772460938,25.0,1.3473727703094482,-4903.0009765625,91.11002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099259182810783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680667638778,0.1337723433971405,-4.266528321750229e-06,0.0,0.0001115608392865,0.0,0.0,5.261816501617432,0.0,0.0,0.0,0.2750979661941528,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145586326718,-624.6475830078125,302.4502868652344,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375977396965026,-2300.055419921875,304.1576232910156,0.9048757553100586,0.2079722434282302,0.1462385356426239,293.2225036621094,297.1499938964844,293.1499938964844,0.199019506573677,-4182.3056640625,304.1508483886719,0.9990000128746032,0.2930378913879394,0.2660520374774933,293.3147277832031,297.1499938964844,293.1499938964844,0.008385881781578,-2760.394775390625,301.1528625488281,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.191107302904129,0.9246362447738647,0.9246362447738647,1.0,1.0,-0.8817577362060547,0.3790969252586365,0.5026608109474182,0.1508499532938003,0.0,0.0,0.1759490966796875,25.470333099365234,25.0,1.183873176574707,-4880.96484375,90.72654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095781475305557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327929645776748,0.1327972263097763,-4.264891686034389e-06,0.0,0.0001112078898586,0.0,0.0,5.220299243927002,0.0,0.0,0.0,0.2749388813972473,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145586326718,-624.6475830078125,302.4502868652344,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375977396965026,-2300.055419921875,304.1576232910156,0.9048757553100586,0.2079722434282302,0.1462385356426239,293.2225036621094,297.1499938964844,293.1499938964844,0.199019506573677,-4182.3056640625,304.1508483886719,0.9990000128746032,0.2930378913879394,0.2660520374774933,293.3147277832031,297.1499938964844,293.1499938964844,0.008385881781578,-2760.394775390625,301.1528625488281,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.191107302904129,0.9246362447738647,0.9246362447738647,1.0,1.0,-0.8817577362060547,0.3790969252586365,0.5026608109474182,0.1508499532938003,0.0,0.0,0.1759490966796875,25.470333099365234,25.0,1.183873176574707,-4880.96484375,90.72654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095781475305557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327929645776748,0.1327972263097763,-4.264891686034389e-06,0.0,0.0001112078898586,0.0,0.0,5.220299243927002,0.0,0.0,0.0,0.2749388813972473,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453371509909,-622.361572265625,302.4096069335937,0.559136152267456,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.559136152267456,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360540688037872,-2279.352783203125,304.1576538085937,0.9020815491676332,0.2060898095369339,0.1449281275272369,293.2264404296875,297.1499938964844,293.1499938964844,0.1989783346652984,-4181.658203125,304.150634765625,0.9990000128746032,0.2904036045074463,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050010725855,-2743.0498046875,301.09088134765625,0.559136152267456,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908887177705764,0.9246079921722412,0.9246079921722412,1.0,1.0,-0.8801534175872803,0.3784299790859222,0.5017234086990356,0.1504004597663879,0.0,0.0,0.1739742159843444,25.44849395751953,25.0,0.8570255637168884,-4858.74560546875,90.35699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091677844524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317856311798095,0.131789892911911,-4.263177743268898e-06,0.0,0.0001107914213207,0.0,0.0,5.1774420738220215,0.0,0.0,0.0,0.2747744023799896,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453371509909,-622.361572265625,302.4096069335937,0.559136152267456,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.559136152267456,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360540688037872,-2279.352783203125,304.1576538085937,0.9020815491676332,0.2060898095369339,0.1449281275272369,293.2264404296875,297.1499938964844,293.1499938964844,0.1989783346652984,-4181.658203125,304.150634765625,0.9990000128746032,0.2904036045074463,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050010725855,-2743.0498046875,301.09088134765625,0.559136152267456,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908887177705764,0.9246079921722412,0.9246079921722412,1.0,1.0,-0.8801534175872803,0.3784299790859222,0.5017234086990356,0.1504004597663879,0.0,0.0,0.1739742159843444,25.44849395751953,25.0,0.8570255637168884,-4858.74560546875,90.35699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091677844524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317856311798095,0.131789892911911,-4.263177743268898e-06,0.0,0.0001107914213207,0.0,0.0,5.1774420738220215,0.0,0.0,0.0,0.2747744023799896,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768551394343,-620.0836791992188,302.3688659667969,0.559137225151062,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345064043998718,-2258.548095703125,304.1576843261719,0.8992533087730408,0.2041952759027481,0.1436091810464859,293.2304382324219,297.1499938964844,293.1499938964844,0.1989640593528747,-4181.45751953125,304.15045166015625,0.9990000128746032,0.2876575887203216,0.2660252749919891,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242563366889,-2725.55810546875,301.02813720703125,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906789392232895,0.9245797991752625,0.9245797991752625,1.0,1.0,-0.8785688281059265,0.3777674734592438,0.5008013844490051,0.149966612458229,0.0,0.0,0.1719556599855423,25.430320739746094,25.0,0.5818731784820557,-4836.44677734375,89.99899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981669068336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307617574930191,0.1307660192251205,-4.261430603946792e-06,0.0,0.0001103148242691,0.0,0.0,5.133937358856201,0.0,0.0,0.0,0.2746073603630066,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768551394343,-620.0836791992188,302.3688659667969,0.559137225151062,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345064043998718,-2258.548095703125,304.1576843261719,0.8992533087730408,0.2041952759027481,0.1436091810464859,293.2304382324219,297.1499938964844,293.1499938964844,0.1989640593528747,-4181.45751953125,304.15045166015625,0.9990000128746032,0.2876575887203216,0.2660252749919891,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242563366889,-2725.55810546875,301.02813720703125,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906789392232895,0.9245797991752625,0.9245797991752625,1.0,1.0,-0.8785688281059265,0.3777674734592438,0.5008013844490051,0.149966612458229,0.0,0.0,0.1719556599855423,25.430320739746094,25.0,0.5818731784820557,-4836.44677734375,89.99899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981669068336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307617574930191,0.1307660192251205,-4.261430603946792e-06,0.0,0.0001103148242691,0.0,0.0,5.133937358856201,0.0,0.0,0.0,0.2746073603630066,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101428627967834,-618.9468383789062,302.34844970703125,0.5591315031051636,0.050000000745058,0.0457502491772174,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591315031051636,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337312906980514,-2248.110107421875,304.1576843261719,0.8978175520896912,0.2032437920570373,0.1429466903209686,293.2324523925781,297.1499938964844,293.1499938964844,0.198965921998024,-4181.50634765625,304.1503601074219,0.9990000128746032,0.286243200302124,0.2660326063632965,293.3193664550781,297.1499938964844,293.1499938964844,0.008183941245079,-2716.758056640625,300.9965209960937,0.5591315031051636,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905769109725952,0.9245656728744508,0.9245656728744508,1.0,1.0,-0.8777828812599182,0.3774380981922149,0.5003447532653809,0.1497535407543182,0.0,0.0,0.1709367483854293,25.42241859436035,25.0,0.4537327289581299,-4825.26953125,89.82373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084430813789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302466690540313,0.1302509307861328,-4.260549758328125e-06,0.0,0.0001100559456972,0.0,0.0,5.112072944641113,0.0,0.0,0.0,0.274523377418518,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090082898736,-617.810546875,302.3280334472656,0.5591219067573547,0.050000000745058,0.0457503125071525,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591219067573547,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329554468393325,-2237.6494140625,304.15771484375,0.8963682651519775,0.2022897154092788,0.1422823220491409,293.2344665527344,297.1499938964844,293.1499938964844,0.1989732682704925,-4181.6455078125,304.1502685546875,0.9990000128746032,0.2848013937473297,0.2660447359085083,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436615437269,-2707.9208984375,300.9646911621094,0.5591219067573547,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651916503906,1.0,0.1904765665531158,0.9245538711547852,0.9245538711547852,1.0,1.0,-0.877000629901886,0.3771102130413055,0.4998904168605804,0.1495420783758163,0.0,0.0,0.1699149459600448,25.41521644592285,25.0,0.3352767825126648,-4814.08251953125,89.65071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081758216023445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297314316034317,0.1297356933355331,-4.259668457962107e-06,0.0,0.0001097847125492,0.0,0.0,5.090217113494873,0.0,0.0,0.0,0.2744393944740295,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417006760835,-615.5385131835938,302.2870178222656,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816736221313,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314019560813903,-2216.66552734375,304.15771484375,0.8934178352355957,0.200374498963356,0.1409485936164856,293.238525390625,297.1499938964844,293.1499938964844,0.1989799588918686,-4181.80810546875,304.1501770019531,0.9990000128746032,0.2818398773670196,0.26606085896492,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632613971829,-2690.142578125,300.9005432128906,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.165283203125,1.0,0.1902796924114227,0.9245303869247437,0.9245303869247437,1.0,1.0,-0.8754161596298218,0.3764462172985077,0.4989699423313141,0.1491138786077499,0.0,0.0,0.1678694784641266,25.404186248779297,25.0,0.1570817679166793,-4791.6396484375,89.3077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076106578111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287048757076263,0.1287091374397277,-4.257910859450931e-06,0.0,0.0001092111342586,0.0,0.0,5.046717166900635,0.0,0.0,0.0,0.2742722630500793,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417006760835,-615.5385131835938,302.2870178222656,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816736221313,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314019560813903,-2216.66552734375,304.15771484375,0.8934178352355957,0.200374498963356,0.1409485936164856,293.238525390625,297.1499938964844,293.1499938964844,0.1989799588918686,-4181.80810546875,304.1501770019531,0.9990000128746032,0.2818398773670196,0.26606085896492,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632613971829,-2690.142578125,300.9005432128906,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.165283203125,1.0,0.1902796924114227,0.9245303869247437,0.9245303869247437,1.0,1.0,-0.8754161596298218,0.3764462172985077,0.4989699423313141,0.1491138786077499,0.0,0.0,0.1678694784641266,25.404186248779297,25.0,0.1570817679166793,-4791.6396484375,89.3077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076106578111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287048757076263,0.1287091374397277,-4.257910859450931e-06,0.0,0.0001092111342586,0.0,0.0,5.046717166900635,0.0,0.0,0.0,0.2742722630500793,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753364920616,-613.2763671875,302.24591064453125,0.5586197972297668,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586197972297668,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298440545797348,-2195.563232421875,304.1577453613281,0.8898707628250122,0.198452427983284,0.1396113932132721,293.2420349121094,297.1499938964844,293.1499938964844,0.1981460154056549,-4167.35205078125,304.1515808105469,0.9982630610466005,0.2788815200328827,0.2651116251945495,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834759235382,-2672.28564453125,300.8358764648437,0.5586197972297668,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900631338357925,0.9245068430900574,0.9245068430900574,1.0,1.0,-0.872715175151825,0.3753015995025635,0.4974135756492615,0.148418977856636,0.0,0.0,0.1657590270042419,25.452789306640625,25.0,1.031455397605896,-4767.2294921875,88.84027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070116683840751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276702731847763,0.1276745349168777,-4.256163265381474e-06,0.0,0.0001086032352759,0.0,0.0,5.00296688079834,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753364920616,-613.2763671875,302.24591064453125,0.5586197972297668,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586197972297668,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298440545797348,-2195.563232421875,304.1577453613281,0.8898707628250122,0.198452427983284,0.1396113932132721,293.2420349121094,297.1499938964844,293.1499938964844,0.1981460154056549,-4167.35205078125,304.1515808105469,0.9982630610466005,0.2788815200328827,0.2651116251945495,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834759235382,-2672.28564453125,300.8358764648437,0.5586197972297668,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900631338357925,0.9245068430900574,0.9245068430900574,1.0,1.0,-0.872715175151825,0.3753015995025635,0.4974135756492615,0.148418977856636,0.0,0.0,0.1657590270042419,25.452789306640625,25.0,1.031455397605896,-4767.2294921875,88.84027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070116683840751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276702731847763,0.1276745349168777,-4.256163265381474e-06,0.0,0.0001086032352759,0.0,0.0,5.00296688079834,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.009908883832395,-610.9528198242188,302.2049255371094,0.5575929880142212,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929880142212,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282671242952346,-2174.1181640625,304.1578063964844,0.8855515122413635,0.1965267956256866,0.1382742673158645,293.2432861328125,297.1499938964844,293.1499938964844,0.1958454102277755,-4128.00341796875,304.15484619140625,0.9948245286941528,0.2762936353683471,0.2625999748706817,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037379473447,-2654.06201171875,300.7712097167969,0.5575929880142212,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897785663604736,0.9244932532310486,0.9244932532310486,1.0,1.0,-0.8681397438049316,0.3733565807342529,0.4947831928730011,0.1472637057304382,0.0,0.0,0.1631942987442016,25.57843589782715,25.0,3.201912641525269,-4737.61181640625,88.13260650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063762679696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264783889055252,0.1264826506376266,-4.25429880124284e-06,0.0,0.0001079583889804,0.0,0.0,4.952813625335693,0.0,0.0,0.0,0.2739135026931762,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.009908883832395,-610.9528198242188,302.2049255371094,0.5575929880142212,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929880142212,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282671242952346,-2174.1181640625,304.1578063964844,0.8855515122413635,0.1965267956256866,0.1382742673158645,293.2432861328125,297.1499938964844,293.1499938964844,0.1958454102277755,-4128.00341796875,304.15484619140625,0.9948245286941528,0.2762936353683471,0.2625999748706817,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037379473447,-2654.06201171875,300.7712097167969,0.5575929880142212,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897785663604736,0.9244932532310486,0.9244932532310486,1.0,1.0,-0.8681397438049316,0.3733565807342529,0.4947831928730011,0.1472637057304382,0.0,0.0,0.1631942987442016,25.57843589782715,25.0,3.201912641525269,-4737.61181640625,88.13260650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063762679696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264783889055252,0.1264826506376266,-4.25429880124284e-06,0.0,0.0001079583889804,0.0,0.0,4.952813625335693,0.0,0.0,0.0,0.2739135026931762,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427524790167,-608.6353759765625,302.16363525390625,0.5568360686302185,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360686302185,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266997158527374,-2152.76171875,304.1578063964844,0.881591260433197,0.1945984661579132,0.1369334012269973,293.2433166503906,297.1499938964844,293.1499938964844,0.1937600821256637,-4092.501953125,304.1566772460937,0.9917688369750975,0.273924320936203,0.2603387832641601,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243790194392,-2635.79833984375,300.7059631347656,0.5568360686302185,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894540786743164,0.924479603767395,0.924479603767395,1.0,1.0,-0.8638581037521362,0.3715407848358154,0.4923173189163208,0.1461761146783828,0.0,0.0,0.1603825986385345,25.66240882873535,25.0,1.973735213279724,-4705.7041015625,87.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056932881474495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251118332147598,0.1251160949468612,-4.252105100022163e-06,0.0,0.0001072652521543,0.0,0.0,4.895344734191895,0.0,0.0,0.0,0.2736954391002655,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427524790167,-608.6353759765625,302.16363525390625,0.5568360686302185,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360686302185,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266997158527374,-2152.76171875,304.1578063964844,0.881591260433197,0.1945984661579132,0.1369334012269973,293.2433166503906,297.1499938964844,293.1499938964844,0.1937600821256637,-4092.501953125,304.1566772460937,0.9917688369750975,0.273924320936203,0.2603387832641601,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243790194392,-2635.79833984375,300.7059631347656,0.5568360686302185,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894540786743164,0.924479603767395,0.924479603767395,1.0,1.0,-0.8638581037521362,0.3715407848358154,0.4923173189163208,0.1461761146783828,0.0,0.0,0.1603825986385345,25.66240882873535,25.0,1.973735213279724,-4705.7041015625,87.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056932881474495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251118332147598,0.1251160949468612,-4.252105100022163e-06,0.0,0.0001072652521543,0.0,0.0,4.895344734191895,0.0,0.0,0.0,0.2736954391002655,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101003095507,-607.4967651367188,302.142822265625,0.5565146803855896,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565146803855896,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259240508079528,-2142.181396484375,304.1578063964844,0.8796877264976501,0.1936344504356384,0.1362625956535339,293.2431945800781,297.1499938964844,293.1499938964844,0.1927526891231537,-4075.402587890625,304.15728759765625,0.9902933835983276,0.2727662026882171,0.2592429220676422,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850259840488,-2626.725341796875,300.6730041503906,0.5565146803855896,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892803162336349,0.9244728088378906,0.9244728088378906,1.0,1.0,-0.8617554903030396,0.3706499934196472,0.4911055266857147,0.1456414014101028,0.0,0.0,0.1590081453323364,25.6953182220459,25.0,1.206287860870361,-4690.07470703125,87.05098724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053335592150688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244396343827247,0.124443881213665,-4.250967322150245e-06,0.0,0.000106900173705,0.0,0.0,4.867047786712647,0.0,0.0,0.0,0.273587018251419,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775561735033,-606.359619140625,302.1219177246094,0.5562206506729126,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562206506729126,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251509636640548,-2131.6240234375,304.15777587890625,0.8778212666511536,0.1926706880331039,0.1355917900800705,293.2430114746094,297.1499938964844,293.1499938964844,0.1917544901371002,-4058.474853515625,304.15777587890625,0.9888318181037904,0.2716174125671386,0.2581576406955719,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458061277866,-2617.646240234375,300.639892578125,0.5562206506729126,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.1891002207994461,0.9244846105575562,0.9244846105575562,1.0,1.0,-0.8596642017364502,0.369764894247055,0.4898993372917175,0.1451101303100586,0.0,0.0,0.1576449573040008,25.723812103271484,25.0,0.6506796479225159,-4674.669921875,86.68223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049634963274002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237791776657104,0.1237834319472312,-4.249843186698854e-06,0.0,0.0001065246033249,0.0,0.0,4.839264392852783,0.0,0.0,0.0,0.2734803557395935,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.009712591767311,-604.077880859375,302.0798645019531,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236102506518364,-2110.544677734375,304.1577453613281,0.8741785287857056,0.1907438337802887,0.1342503130435943,293.2426452636719,297.1499938964844,293.1499938964844,0.1897752434015274,-4024.926513671875,304.1584777832031,0.9859274625778198,0.2693401277065277,0.2560083270072937,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676299795508,-2599.416015625,300.5733337402344,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241303920745,0.9245081543922424,0.9245081543922424,1.0,1.0,-0.8555036783218384,0.3680048584938049,0.4874988496303558,0.1440544873476028,0.0,0.0,0.1549432426691055,25.77004051208496,25.0,-0.0008394994074478,-4644.18359375,85.93449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041989028453826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224814802408218,0.122485727071762,-4.247644028509967e-06,0.0,0.0001057486442732,0.0,0.0,4.784757137298584,0.0,0.0,0.0,0.2732711434364319,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.009712591767311,-604.077880859375,302.0798645019531,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236102506518364,-2110.544677734375,304.1577453613281,0.8741785287857056,0.1907438337802887,0.1342503130435943,293.2426452636719,297.1499938964844,293.1499938964844,0.1897752434015274,-4024.926513671875,304.1584777832031,0.9859274625778198,0.2693401277065277,0.2560083270072937,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676299795508,-2599.416015625,300.5733337402344,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241303920745,0.9245081543922424,0.9245081543922424,1.0,1.0,-0.8555036783218384,0.3680048584938049,0.4874988496303558,0.1440544873476028,0.0,0.0,0.1549432426691055,25.77004051208496,25.0,-0.0008394994074478,-4644.18359375,85.93449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041989028453826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224814802408218,0.122485727071762,-4.247644028509967e-06,0.0,0.0001057486442732,0.0,0.0,4.784757137298584,0.0,0.0,0.0,0.2732711434364319,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.009647631086409,-601.77734375,302.0375061035156,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.12207493185997,-2089.483642578125,304.1577453613281,0.8706313371658325,0.188817411661148,0.1329088360071182,293.2421875,297.1499938964844,293.1499938964844,0.1878135949373245,-3991.66748046875,304.1589050292969,0.9830273985862732,0.2670848667621612,0.2538804113864898,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897146016359,-2581.055419921875,300.5062561035156,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883311867713928,0.9245317578315736,0.9245317578315736,1.0,1.0,-0.8513650894165039,0.3662543594837188,0.4851107597351074,0.1430077701807022,0.0,0.0,0.1522741317749023,25.804874420166016,25.0,-0.2276231497526168,-4613.98095703125,85.17680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034120246767997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212129071354866,0.1212171539664268,-4.245504442224046e-06,0.0,0.0001049500569934,0.0,0.0,4.731578350067139,0.0,0.0,0.0,0.2730671763420105,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.009647631086409,-601.77734375,302.0375061035156,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.12207493185997,-2089.483642578125,304.1577453613281,0.8706313371658325,0.188817411661148,0.1329088360071182,293.2421875,297.1499938964844,293.1499938964844,0.1878135949373245,-3991.66748046875,304.1589050292969,0.9830273985862732,0.2670848667621612,0.2538804113864898,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897146016359,-2581.055419921875,300.5062561035156,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883311867713928,0.9245317578315736,0.9245317578315736,1.0,1.0,-0.8513650894165039,0.3662543594837188,0.4851107597351074,0.1430077701807022,0.0,0.0,0.1522741317749023,25.804874420166016,25.0,-0.2276231497526168,-4613.98095703125,85.17680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034120246767997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212129071354866,0.1212171539664268,-4.245504442224046e-06,0.0,0.0001049500569934,0.0,0.0,4.731578350067139,0.0,0.0,0.0,0.2730671763420105,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825344324111,-599.4492797851562,301.9947814941406,0.5548500418663025,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548500418663025,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205431073904037,-2068.41259765625,304.15771484375,0.867158830165863,0.1868910640478134,0.1315671354532241,293.24169921875,297.1499938964844,293.1499938964844,0.1858670115470886,-3958.630126953125,304.1591796875,0.9801169037818908,0.2648491561412811,0.2517708837985992,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120134279131,-2562.538818359375,300.4387512207031,0.5548500418663025,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256218671798,0.9245615601539612,0.9245615601539612,1.0,1.0,-0.8472453951835632,0.3645114600658417,0.4827339649200439,0.1419714242219925,0.0,0.0,0.1496215611696243,25.83089065551757,25.0,-0.1929143369197845,-4583.8701171875,84.41312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026145368814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199675649404525,0.1199718043208122,-4.24341851612553e-06,0.0,0.0001041407085722,0.0,0.0,4.679476737976074,0.0,0.0,0.0,0.2728675007820129,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825344324111,-599.4492797851562,301.9947814941406,0.5548500418663025,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548500418663025,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205431073904037,-2068.41259765625,304.15771484375,0.867158830165863,0.1868910640478134,0.1315671354532241,293.24169921875,297.1499938964844,293.1499938964844,0.1858670115470886,-3958.630126953125,304.1591796875,0.9801169037818908,0.2648491561412811,0.2517708837985992,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120134279131,-2562.538818359375,300.4387512207031,0.5548500418663025,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256218671798,0.9245615601539612,0.9245615601539612,1.0,1.0,-0.8472453951835632,0.3645114600658417,0.4827339649200439,0.1419714242219925,0.0,0.0,0.1496215611696243,25.83089065551757,25.0,-0.1929143369197845,-4583.8701171875,84.41312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026145368814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199675649404525,0.1199718043208122,-4.24341851612553e-06,0.0,0.0001041407085722,0.0,0.0,4.679476737976074,0.0,0.0,0.0,0.2728675007820129,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172366127371,-597.0900268554688,301.95166015625,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190140396356582,-2047.319580078125,304.1576843261719,0.8637455105781555,0.1849645972251892,0.1302251070737838,293.2411804199219,297.1499938964844,293.1499938964844,0.1839352399110794,-3925.794677734375,304.1593322753906,0.9771859049797058,0.2626318335533142,0.2496785223484039,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345171451568,-2543.85888671875,300.3708190917969,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.924591302871704,0.924591302871704,1.0,1.0,-0.8431435823440552,0.3627747297286987,0.480368822813034,0.1409468948841095,0.0,0.0,0.1469663828611374,25.850072860717773,25.0,-0.0528134442865848,-4553.6484375,83.6467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018166244029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187358796596527,0.1187401190400123,-4.241371243551839e-06,0.0,0.0001033309308695,0.0,0.0,4.628050327301025,0.0,0.0,0.0,0.2726706266403198,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172366127371,-597.0900268554688,301.95166015625,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190140396356582,-2047.319580078125,304.1576843261719,0.8637455105781555,0.1849645972251892,0.1302251070737838,293.2411804199219,297.1499938964844,293.1499938964844,0.1839352399110794,-3925.794677734375,304.1593322753906,0.9771859049797058,0.2626318335533142,0.2496785223484039,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345171451568,-2543.85888671875,300.3708190917969,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.924591302871704,0.924591302871704,1.0,1.0,-0.8431435823440552,0.3627747297286987,0.480368822813034,0.1409468948841095,0.0,0.0,0.1469663828611374,25.850072860717773,25.0,-0.0528134442865848,-4553.6484375,83.6467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018166244029998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187358796596527,0.1187401190400123,-4.241371243551839e-06,0.0,0.0001033309308695,0.0,0.0,4.628050327301025,0.0,0.0,0.0,0.2726706266403198,4.0,0.0,1.0
