time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845127314329,-595.8984985351562,301.929931640625,0.5543319582939148,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543319582939148,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182505041360855,-2036.764404296875,304.1576843261719,0.8620575666427612,0.1840012520551681,0.1295539438724517,293.24090576171875,297.1499938964844,293.1499938964844,0.1829750835895538,-3909.45263671875,304.1593933105469,0.9757106900215148,0.2615298330783844,0.2486385554075241,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958565481007,-2534.460205078125,300.3367004394531,0.5543319582939148,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873006522655487,0.924606204032898,0.924606204032898,1.0,1.0,-0.841099202632904,0.3619084060192108,0.4791907966136932,0.1404395848512649,0.0,0.0,0.1456332355737686,25.857555389404297,25.0,0.0279815681278705,-4538.4560546875,83.26322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,304.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014199405908584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118122860789299,0.1181271001696586,-4.240358066454064e-06,0.0,0.0001029283521347,0.0,0.0,4.602492332458496,0.0,0.0,0.0,0.2725728452205658,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517273828387,-594.6986694335938,301.9081115722656,0.5541757941246033,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541757941246033,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174876540899276,-2026.20361328125,304.1576538085937,0.8603804111480713,0.1830378770828247,0.1288826763629913,293.2406311035156,297.1499938964844,293.1499938964844,0.182018831372261,-3893.16162109375,304.159423828125,0.9742278456687928,0.2604322135448456,0.2476026266813278,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572359979152,-2525.018310546875,300.3024597167969,0.5541757941246033,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870891600847244,0.9246298670768738,0.9246298670768738,1.0,1.0,-0.8390591740608215,0.3610435128211975,0.478015661239624,0.1399361193180084,0.0,0.0,0.1442939192056656,25.86386680603028,25.0,0.1067717000842094,-4523.19580078125,82.87995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010259315371513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175105571746826,0.1175147965550422,-4.239349891577149e-06,0.0,0.0001025284800562,0.0,0.0,4.576988697052002,0.0,0.0,0.0,0.2724753320217132,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860086053609,-592.2754516601562,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643605351448,-2005.0699462890625,304.1576538085937,0.8570554852485657,0.1811112165451049,0.1275400221347808,293.2400817871094,297.1499938964844,293.1499938964844,0.1801187694072723,-3860.742431640625,304.1594543457031,0.9712382555007936,0.2582502067089081,0.2455431073904037,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801555506885,-2506.015380859375,300.233642578125,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662882566452,0.9246771931648254,0.9246771931648254,1.0,1.0,-0.8349926471710205,0.3593172132968902,0.4756754338741302,0.1389410346746444,0.0,0.0,0.1415914446115493,25.87344741821289,25.0,0.2437791675329208,-4492.44580078125,82.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002483814954757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162854209542274,0.1162896603345871,-4.237341272528283e-06,0.0,0.0001017393660731,0.0,0.0,4.526031017303467,0.0,0.0,0.0,0.272280603647232,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860086053609,-592.2754516601562,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643605351448,-2005.0699462890625,304.1576538085937,0.8570554852485657,0.1811112165451049,0.1275400221347808,293.2400817871094,297.1499938964844,293.1499938964844,0.1801187694072723,-3860.742431640625,304.1594543457031,0.9712382555007936,0.2582502067089081,0.2455431073904037,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801555506885,-2506.015380859375,300.233642578125,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662882566452,0.9246771931648254,0.9246771931648254,1.0,1.0,-0.8349926471710205,0.3593172132968902,0.4756754338741302,0.1389410346746444,0.0,0.0,0.1415914446115493,25.87344741821289,25.0,0.2437791675329208,-4492.44580078125,82.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002483814954757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162854209542274,0.1162896603345871,-4.237341272528283e-06,0.0,0.0001017393660731,0.0,0.0,4.526031017303467,0.0,0.0,0.0,0.272280603647232,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201389536261,-589.8225708007812,301.8197631835937,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114444725215435,-1983.9263916015625,304.1576232910156,0.8537644147872925,0.1791849136352539,0.1261974573135376,293.239501953125,297.1499938964844,293.1499938964844,0.1782353669404983,-3828.539794921875,304.159423828125,0.968213438987732,0.2560852468013763,0.2434994429349899,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033116593956,-2486.86083984375,300.1643981933594,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862335950136184,0.9247245192527772,0.9247245192527772,1.0,1.0,-0.8309440612792969,0.3575949370861053,0.4733491539955139,0.1379630118608474,0.0,0.0,0.13884998857975,25.8797550201416,25.0,0.3634652197360992,-4461.3974609375,81.35333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994867235422134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150566264986991,0.1150608658790588,-4.23533901994233e-06,0.0,0.0001009663756121,0.0,0.0,4.475015640258789,0.0,0.0,0.0,0.2720857560634613,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201389536261,-589.8225708007812,301.8197631835937,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114444725215435,-1983.9263916015625,304.1576232910156,0.8537644147872925,0.1791849136352539,0.1261974573135376,293.239501953125,297.1499938964844,293.1499938964844,0.1782353669404983,-3828.539794921875,304.159423828125,0.968213438987732,0.2560852468013763,0.2434994429349899,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033116593956,-2486.86083984375,300.1643981933594,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862335950136184,0.9247245192527772,0.9247245192527772,1.0,1.0,-0.8309440612792969,0.3575949370861053,0.4733491539955139,0.1379630118608474,0.0,0.0,0.13884998857975,25.8797550201416,25.0,0.3634652197360992,-4461.3974609375,81.35333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994867235422134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150566264986991,0.1150608658790588,-4.23533901994233e-06,0.0,0.0001009663756121,0.0,0.0,4.475015640258789,0.0,0.0,0.0,0.2720857560634613,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816799879074,-588.3939208984375,301.7913513183594,0.5538862347602844,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862347602844,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135754659771919,-1971.9510498046875,304.1565246582031,0.8524354696273804,0.1783218383789062,0.1254391521215438,293.23370361328125,297.1499938964844,293.1499938964844,0.1770734786987304,-3808.95263671875,304.158203125,0.9669734239578248,0.2550012767314911,0.2422623038291931,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476344019174,-2472.926513671875,300.111328125,0.5538862347602844,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858380734920501,0.9247815608978271,0.9247815608978271,1.0,1.0,-0.8285332918167114,0.3565750122070312,0.4719583094120025,0.1373713463544845,0.0,0.0,0.1362172663211822,25.80584144592285,25.0,-1.6044278144836426,-4432.91064453125,80.77360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987444519996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138519719243049,0.113856203854084,-4.233341314829886e-06,0.0,0.0001002130666165,0.0,0.0,4.425046443939209,0.0,0.0,0.0,0.2718948423862457,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816799879074,-588.3939208984375,301.7913513183594,0.5538862347602844,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862347602844,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135754659771919,-1971.9510498046875,304.1565246582031,0.8524354696273804,0.1783218383789062,0.1254391521215438,293.23370361328125,297.1499938964844,293.1499938964844,0.1770734786987304,-3808.95263671875,304.158203125,0.9669734239578248,0.2550012767314911,0.2422623038291931,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476344019174,-2472.926513671875,300.111328125,0.5538862347602844,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858380734920501,0.9247815608978271,0.9247815608978271,1.0,1.0,-0.8285332918167114,0.3565750122070312,0.4719583094120025,0.1373713463544845,0.0,0.0,0.1362172663211822,25.80584144592285,25.0,-1.6044278144836426,-4432.91064453125,80.77360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987444519996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138519719243049,0.113856203854084,-4.233341314829886e-06,0.0,0.0001002130666165,0.0,0.0,4.425046443939209,0.0,0.0,0.0,0.2718948423862457,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345448210835,-586.6424560546875,301.75909423828125,0.5539910197257996,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910197257996,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126332804560661,-1958.8685302734373,304.15594482421875,0.8507170677185059,0.1770493984222412,0.1245999857783317,293.2306213378906,297.1499938964844,293.1499938964844,0.175843596458435,-3788.023681640625,304.15753173828125,0.9653270840644836,0.2535052895545959,0.2409193068742752,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857880637049,-2457.365234375,300.0544128417969,0.5539910197257996,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854688674211502,0.9248385429382324,0.9248385429382324,1.0,1.0,-0.8259087204933167,0.3554603457450866,0.4704483449459076,0.1367387175559997,0.0,0.0,0.1338736861944198,25.76005172729492,25.0,-0.9244571328163148,-4405.978515625,80.20271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.09803406894207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128058284521102,0.1128100603818893,-4.231534148857463e-06,0.0,9.949212108040228e-05,0.0,0.0,4.381641387939453,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345448210835,-586.6424560546875,301.75909423828125,0.5539910197257996,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910197257996,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126332804560661,-1958.8685302734373,304.15594482421875,0.8507170677185059,0.1770493984222412,0.1245999857783317,293.2306213378906,297.1499938964844,293.1499938964844,0.175843596458435,-3788.023681640625,304.15753173828125,0.9653270840644836,0.2535052895545959,0.2409193068742752,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857880637049,-2457.365234375,300.0544128417969,0.5539910197257996,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854688674211502,0.9248385429382324,0.9248385429382324,1.0,1.0,-0.8259087204933167,0.3554603457450866,0.4704483449459076,0.1367387175559997,0.0,0.0,0.1338736861944198,25.76005172729492,25.0,-0.9244571328163148,-4405.978515625,80.20271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.09803406894207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128058284521102,0.1128100603818893,-4.231534148857463e-06,0.0,9.949212108040228e-05,0.0,0.0,4.381641387939453,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092351987957,-585.6787719726562,301.7420654296875,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120933592319488,-1951.32275390625,304.15582275390625,0.8496413230895996,0.1763473898172378,0.1241228878498077,293.2295837402344,297.1499938964844,293.1499938964844,0.1751504093408584,-3776.135986328125,304.1574401855469,0.9642801880836488,0.2526927292346954,0.2401690930128097,293.3317565917969,297.1499938964844,293.1499938964844,0.00705371145159,-2449.1650390625,300.025146484375,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852879077196121,0.9248670339584352,0.9248670339584352,1.0,1.0,-0.8244369029998779,0.3548344671726227,0.4696024656295776,0.136386290192604,0.0,0.0,0.1326173245906829,25.748510360717773,25.0,-0.0084672458469867,-4391.98974609375,79.90711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976931899785995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122715845704078,0.1122758165001869,-4.2306837713113055e-06,0.0,9.914616384776308e-05,0.0,0.0,4.359572887420654,0.0,0.0,0.0,0.2716428637504577,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091831702739,-584.678955078125,301.7245178222656,0.5539259314537048,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259314537048,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115289255976677,-1943.41650390625,304.1557922363281,0.8484874367713928,0.1756183803081512,0.123624213039875,293.22869873046875,297.1499938964844,293.1499938964844,0.1744327694177627,-3763.79931640625,304.1573791503906,0.9631507992744446,0.2518578767776489,0.2393928915262222,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211398415267,-2440.78466796875,299.9953918457031,0.5539259314537048,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1691589355469,1.0,0.1851082295179367,0.9248919486999512,0.9248919486999512,1.0,1.0,-0.8229094743728638,0.3541845083236694,0.4687249958515167,0.1360216438770294,0.0,0.0,0.1313081234693527,25.740896224975582,25.0,0.6196796298027039,-4377.48828125,79.60835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.097360573709011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117130443453788,0.1117172762751579,-4.22981383962906e-06,0.0,9.880861034616828e-05,0.0,0.0,4.336535453796387,0.0,0.0,0.0,0.2715553641319275,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.009129473939538,-582.6082763671875,301.6881103515625,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103478223085403,-1926.8323974609373,304.1558532714844,0.8460113406181335,0.1740952879190445,0.1225771754980087,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560047388076,-3738.35546875,304.1573791503906,0.9607157707214355,0.2501433789730072,0.2377905696630478,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550266489386,-2423.66015625,299.9345092773437,0.5537866950035095,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847507655620575,0.9249417185783386,0.9249417185783386,1.0,1.0,-0.8197378516197205,0.3528340756893158,0.466903805732727,0.1352678835391998,0.0,0.0,0.1285894960165023,25.7333927154541,25.0,1.1173696517944336,-4347.6552734375,79.00422668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967150554060936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105518713593483,0.1105560958385467,-4.227995304972865e-06,0.0,9.815349039854482e-05,0.0,0.0,4.288684844970703,0.0,0.0,0.0,0.2713736593723297,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.009129473939538,-582.6082763671875,301.6881103515625,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103478223085403,-1926.8323974609373,304.1558532714844,0.8460113406181335,0.1740952879190445,0.1225771754980087,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560047388076,-3738.35546875,304.1573791503906,0.9607157707214355,0.2501433789730072,0.2377905696630478,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550266489386,-2423.66015625,299.9345092773437,0.5537866950035095,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847507655620575,0.9249417185783386,0.9249417185783386,1.0,1.0,-0.8197378516197205,0.3528340756893158,0.466903805732727,0.1352678835391998,0.0,0.0,0.1285894960165023,25.7333927154541,25.0,1.1173696517944336,-4347.6552734375,79.00422668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967150554060936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105518713593483,0.1105560958385467,-4.227995304972865e-06,0.0,9.815349039854482e-05,0.0,0.0,4.288684844970703,0.0,0.0,0.0,0.2713736593723297,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742968022823,-580.4679565429688,301.65020751953125,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.109114296734333,-1909.4658203125,304.15594482421875,0.8433741331100464,0.1725032925605774,0.1214786097407341,293.226318359375,297.1499938964844,293.1499938964844,0.1714469939470291,-3712.297119140625,304.1574401855469,0.9581111073493958,0.2483900934457779,0.2361462116241455,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880757316946,-2406.1748046875,299.87213134765625,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843937188386917,0.924991488456726,0.924991488456726,1.0,1.0,-0.8164562582969666,0.3514359891414642,0.4650202691555023,0.1344921737909317,0.0,0.0,0.125768557190895,25.73226928710937,25.0,1.1124179363250732,-4317.2861328125,78.39358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960879474878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552559614181,0.1093594804406166,-4.226108103466686e-06,0.0,9.751705511007458e-05,0.0,0.0,4.239432334899902,0.0,0.0,0.0,0.2711863219738006,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742968022823,-580.4679565429688,301.65020751953125,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.109114296734333,-1909.4658203125,304.15594482421875,0.8433741331100464,0.1725032925605774,0.1214786097407341,293.226318359375,297.1499938964844,293.1499938964844,0.1714469939470291,-3712.297119140625,304.1574401855469,0.9581111073493958,0.2483900934457779,0.2361462116241455,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880757316946,-2406.1748046875,299.87213134765625,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843937188386917,0.924991488456726,0.924991488456726,1.0,1.0,-0.8164562582969666,0.3514359891414642,0.4650202691555023,0.1344921737909317,0.0,0.0,0.125768557190895,25.73226928710937,25.0,1.1124179363250732,-4317.2861328125,78.39358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960879474878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552559614181,0.1093594804406166,-4.226108103466686e-06,0.0,9.751705511007458e-05,0.0,0.0,4.239432334899902,0.0,0.0,0.0,0.2711863219738006,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181287378072,-578.276123046875,301.61114501953125,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078410074114799,-1891.4947509765625,304.1560974121094,0.8406232595443726,0.1708566397428512,0.1203399151563644,293.2255249023437,297.1499938964844,293.1499938964844,0.1699211001396179,-3685.896484375,304.1575012207031,0.9553855061531068,0.24661386013031,0.2344771772623062,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206503055989,-2388.42041015625,299.8085632324219,0.5534042119979858,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840354353189468,0.9250538349151612,0.9250538349151612,1.0,1.0,-0.8130981922149658,0.350005030632019,0.4630931615829468,0.1337026506662368,0.0,0.0,0.122868612408638,25.73461532592773,25.0,0.94207763671875,-4286.69873046875,77.77804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954708904027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108135737478733,0.1081399619579315,-4.224180884193629e-06,0.0,9.68908134382218e-05,0.0,0.0,4.189310073852539,0.0,0.0,0.0,0.2709955275058746,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181287378072,-578.276123046875,301.61114501953125,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078410074114799,-1891.4947509765625,304.1560974121094,0.8406232595443726,0.1708566397428512,0.1203399151563644,293.2255249023437,297.1499938964844,293.1499938964844,0.1699211001396179,-3685.896484375,304.1575012207031,0.9553855061531068,0.24661386013031,0.2344771772623062,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206503055989,-2388.42041015625,299.8085632324219,0.5534042119979858,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840354353189468,0.9250538349151612,0.9250538349151612,1.0,1.0,-0.8130981922149658,0.350005030632019,0.4630931615829468,0.1337026506662368,0.0,0.0,0.122868612408638,25.73461532592773,25.0,0.94207763671875,-4286.69873046875,77.77804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954708904027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108135737478733,0.1081399619579315,-4.224180884193629e-06,0.0,9.68908134382218e-05,0.0,0.0,4.189310073852539,0.0,0.0,0.0,0.2709955275058746,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612482115626,-576.0421142578125,301.5711669921875,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065344139933586,-1873.0078125,304.15625,0.83778315782547,0.1691628247499466,0.1191671788692474,293.2249450683594,297.1499938964844,293.1499938964844,0.1683863550424575,-3659.293701171875,304.1575622558594,0.9525671005249025,0.2448239028453827,0.2327931970357895,293.3318786621094,297.1499938964844,293.1499938964844,0.006752950605005,-2370.443115234375,299.7440185546875,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836750507354736,0.9251161813735962,0.9251161813735962,1.0,1.0,-0.8096820712089539,0.3485487997531891,0.4611332714557647,0.1329032182693481,0.0,0.0,0.1199043467640876,25.738847732543945,25.0,0.7829245924949646,-4256.0732421875,77.15859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570221662521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069015860557556,0.106905810534954,-4.222230472805677e-06,0.0,9.626781684346496e-05,0.0,0.0,4.138663768768311,0.0,0.0,0.0,0.2708026766777038,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612482115626,-576.0421142578125,301.5711669921875,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065344139933586,-1873.0078125,304.15625,0.83778315782547,0.1691628247499466,0.1191671788692474,293.2249450683594,297.1499938964844,293.1499938964844,0.1683863550424575,-3659.293701171875,304.1575622558594,0.9525671005249025,0.2448239028453827,0.2327931970357895,293.3318786621094,297.1499938964844,293.1499938964844,0.006752950605005,-2370.443115234375,299.7440185546875,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836750507354736,0.9251161813735962,0.9251161813735962,1.0,1.0,-0.8096820712089539,0.3485487997531891,0.4611332714557647,0.1329032182693481,0.0,0.0,0.1199043467640876,25.738847732543945,25.0,0.7829245924949646,-4256.0732421875,77.15859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570221662521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069015860557556,0.106905810534954,-4.222230472805677e-06,0.0,9.626781684346496e-05,0.0,0.0,4.138663768768311,0.0,0.0,0.0,0.2708026766777038,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089325755834579,-574.9098510742188,301.5508728027344,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058691665530204,-1863.5772705078125,304.15631103515625,0.8363324999809265,0.1682988405227661,0.1185686737298965,293.22467041015625,297.1499938964844,293.1499938964844,0.1676171422004699,-3645.94189453125,304.1575927734375,0.9511290788650512,0.2439256906509399,0.2319476306438446,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190187983214,-2361.37353515625,299.71142578125,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834938675165176,0.9251474142074584,0.9251474142074584,1.0,1.0,-0.8079553246498108,0.3478125333786011,0.4601427614688873,0.1325004696846008,0.0,0.0,0.1183982118964195,25.74137687683105,25.0,0.733788013458252,-4240.763671875,76.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945493876934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062797829508781,0.1062840074300766,-4.221250037517166e-06,0.0,9.595560550224036e-05,0.0,0.0,4.113178253173828,0.0,0.0,0.0,0.2707056403160095,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089037958532571,-573.7689819335938,301.5303955078125,0.5529677271842957,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051966771483421,-1854.031494140625,304.1563720703125,0.8348634839057922,0.1674244552850723,0.1179627850651741,293.22442626953125,297.1499938964844,293.1499938964844,0.1668474227190017,-3632.568603515625,304.1575927734375,0.9496747851371764,0.2430263310670852,0.2311006635427475,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850730217993,-2352.259765625,299.6786804199219,0.5529677271842957,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833120137453079,0.9251866340637208,0.9251866340637208,1.0,1.0,-0.8062180876731873,0.3470719158649444,0.4591461420059204,0.1320963501930236,0.0,0.0,0.1168764755129814,25.744054794311523,25.0,0.7042950391769409,-4225.46044921875,76.53575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942404195666313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056552082300186,0.1056594252586364,-4.220266418997198e-06,0.0,9.564204810885713e-05,0.0,0.0,4.087599754333496,0.0,0.0,0.0,0.2706082463264465,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459476828575,-571.4619750976562,301.489013671875,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305833935737,-1834.6007080078125,304.1565246582031,0.8318710923194885,0.1656448245048523,0.1167294457554817,293.2240295410156,297.1499938964844,293.1499938964844,0.165307879447937,-3605.78125,304.1576232910156,0.9467233419418336,0.2412256449460983,0.2294043153524398,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171553917229,-2333.901123046875,299.6126708984375,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829462498426437,0.92526513338089,0.92526513338089,1.0,1.0,-0.802715003490448,0.3455782830715179,0.4571366906166076,0.131284013390541,0.0,0.0,0.1137842461466789,25.749662399291992,25.0,0.6952924728393555,-4194.8505859375,75.91028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616597354412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043974980711937,0.1044017150998115,-4.218291905999649e-06,0.0,9.500894520897418e-05,0.0,0.0,4.036157608032227,0.0,0.0,0.0,0.2704123556613922,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459476828575,-571.4619750976562,301.489013671875,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305833935737,-1834.6007080078125,304.1565246582031,0.8318710923194885,0.1656448245048523,0.1167294457554817,293.2240295410156,297.1499938964844,293.1499938964844,0.165307879447937,-3605.78125,304.1576232910156,0.9467233419418336,0.2412256449460983,0.2294043153524398,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171553917229,-2333.901123046875,299.6126708984375,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829462498426437,0.92526513338089,0.92526513338089,1.0,1.0,-0.802715003490448,0.3455782830715179,0.4571366906166076,0.131284013390541,0.0,0.0,0.1137842461466789,25.749662399291992,25.0,0.6952924728393555,-4194.8505859375,75.91028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616597354412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043974980711937,0.1044017150998115,-4.218291905999649e-06,0.0,9.500894520897418e-05,0.0,0.0,4.036157608032227,0.0,0.0,0.0,0.2704123556613922,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877716869115,-569.12255859375,301.44708251953125,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024359539151191,-1814.7083740234373,304.1566772460937,0.8288016319274902,0.1638232767581939,0.1154669746756553,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695729732513,-3578.962890625,304.1576538085937,0.943721354007721,0.2394242137670517,0.2277066707611084,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492340363562,-2315.37353515625,299.54608154296875,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825776696205139,0.9253436326980592,0.9253436326980592,1.0,1.0,-0.799175500869751,0.3440688550472259,0.455106645822525,0.130466490983963,0.0,0.0,0.1106210872530937,25.75545883178711,25.0,0.73381507396698,-4164.1845703125,75.28246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929823964834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031268686056137,0.1031310856342315,-4.216305569570977e-06,0.0,9.436531399842352e-05,0.0,0.0,3.9842758178710938,0.0,0.0,0.0,0.2702149152755737,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877716869115,-569.12255859375,301.44708251953125,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024359539151191,-1814.7083740234373,304.1566772460937,0.8288016319274902,0.1638232767581939,0.1154669746756553,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695729732513,-3578.962890625,304.1576538085937,0.943721354007721,0.2394242137670517,0.2277066707611084,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492340363562,-2315.37353515625,299.54608154296875,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825776696205139,0.9253436326980592,0.9253436326980592,1.0,1.0,-0.799175500869751,0.3440688550472259,0.455106645822525,0.130466490983963,0.0,0.0,0.1106210872530937,25.75545883178711,25.0,0.73381507396698,-4164.1845703125,75.28246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929823964834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031268686056137,0.1031310856342315,-4.216305569570977e-06,0.0,9.436531399842352e-05,0.0,0.0,3.9842758178710938,0.0,0.0,0.0,0.2702149152755737,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293302640318,-566.7527465820312,301.40460205078125,0.552289605140686,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010117381811142,-1794.3345947265625,304.1568298339844,0.8256453275680542,0.1619579046964645,0.1141741499304771,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341424226761,-3552.140869140625,304.1576538085937,0.940676212310791,0.2376238107681274,0.2260095477104187,293.336181640625,297.1499938964844,293.1499938964844,0.0064813494682312,-2296.68701171875,299.4789428710937,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822061985731125,0.9254324436187744,0.9254324436187744,1.0,1.0,-0.7956002950668335,0.342544287443161,0.4530560374259949,0.1296441406011581,0.0,0.0,0.107380136847496,25.761350631713867,25.0,0.7829952836036682,-4133.39501953125,74.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923353061079979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018412262201309,0.1018454432487487,-4.214303771732375e-06,0.0,9.370860061608256e-05,0.0,0.0,3.9318697452545166,0.0,0.0,0.0,0.2700157463550567,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293302640318,-566.7527465820312,301.40460205078125,0.552289605140686,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010117381811142,-1794.3345947265625,304.1568298339844,0.8256453275680542,0.1619579046964645,0.1141741499304771,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341424226761,-3552.140869140625,304.1576538085937,0.940676212310791,0.2376238107681274,0.2260095477104187,293.336181640625,297.1499938964844,293.1499938964844,0.0064813494682312,-2296.68701171875,299.4789428710937,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822061985731125,0.9254324436187744,0.9254324436187744,1.0,1.0,-0.7956002950668335,0.342544287443161,0.4530560374259949,0.1296441406011581,0.0,0.0,0.107380136847496,25.761350631713867,25.0,0.7829952836036682,-4133.39501953125,74.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923353061079979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018412262201309,0.1018454432487487,-4.214303771732375e-06,0.0,9.370860061608256e-05,0.0,0.0,3.9318697452545166,0.0,0.0,0.0,0.2700157463550567,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.008670681156218,-564.3546752929688,301.36163330078125,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.099557064473629,-1773.46240234375,304.156982421875,0.8223890662193298,0.1600468754768371,0.1128497496247291,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030183076858,-3525.339599609375,304.1576538085937,0.9375946521759032,0.2358256876468658,0.2243142575025558,293.33740234375,297.1499938964844,293.1499938964844,0.0064135319553315,-2277.850830078125,299.41131591796875,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831806898117,0.9255212545394896,0.9255212545394896,1.0,1.0,-0.7919895052909851,0.3410043716430664,0.4509851336479187,0.1288166493177414,0.0,0.0,0.1040581539273262,25.767303466796875,25.0,0.8218138813972473,-4102.435546875,74.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916737616062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005399897694587,0.100544199347496,-4.212285602989141e-06,0.0,9.30372189031914e-05,0.0,0.0,3.878918170928955,0.0,0.0,0.0,0.2698148787021637,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.008670681156218,-564.3546752929688,301.36163330078125,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.099557064473629,-1773.46240234375,304.156982421875,0.8223890662193298,0.1600468754768371,0.1128497496247291,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030183076858,-3525.339599609375,304.1576538085937,0.9375946521759032,0.2358256876468658,0.2243142575025558,293.33740234375,297.1499938964844,293.1499938964844,0.0064135319553315,-2277.850830078125,299.41131591796875,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831806898117,0.9255212545394896,0.9255212545394896,1.0,1.0,-0.7919895052909851,0.3410043716430664,0.4509851336479187,0.1288166493177414,0.0,0.0,0.1040581539273262,25.767303466796875,25.0,0.8218138813972473,-4102.435546875,74.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916737616062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005399897694587,0.100544199347496,-4.212285602989141e-06,0.0,9.30372189031914e-05,0.0,0.0,3.878918170928955,0.0,0.0,0.0,0.2698148787021637,4.0,0.0,1.0
