time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412923410534,-563.1455688476562,301.3399963378906,0.5519469380378723,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469380378723,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988177955150604,-1762.831298828125,304.15704345703125,0.8207176923751831,0.1590733677148819,0.1121751591563224,293.222900390625,297.1499938964844,293.1499938964844,0.1599393635988235,-3511.951904296875,304.1576538085937,0.9360421299934388,0.234927698969841,0.2234675586223602,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796564936637,-2268.37939453125,299.3772888183594,0.5519469380378723,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816435009241104,0.9255656599998474,0.9255656599998474,1.0,1.0,-0.790170431137085,0.3402285277843475,0.449941873550415,0.1284008622169494,0.0,0.0,0.102366030216217,25.770309448242188,25.0,0.8348914384841919,-4086.879638671875,73.7029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913372859358787,0.0,0.0,0.0,0.0,1.0,2.0033427063026465e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099883422255516,0.0998918488621711,-8.42772988107754e-06,0.0,9.269573638448492e-05,0.0,0.0,3.852394342422485,0.0,0.0,0.0,0.2697142362594604,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118802428245,-561.9305419921875,301.3182373046875,0.5518322587013245,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518322587013245,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980710089206695,-1752.0775146484375,304.1571350097656,0.8190155029296875,0.15808866918087,0.111492745578289,293.2227783203125,297.1499938964844,293.1499938964844,0.1591770648956298,-3498.574462890625,304.1576538085937,0.9344828128814696,0.2340304851531982,0.2226215153932571,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458136282861,-2258.875,299.3431701660156,0.5518322587013245,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814545094966888,0.9256159067153932,0.9256159067153932,1.0,1.0,-0.7883427143096924,0.3394491672515869,0.4488935470581054,0.1279839873313903,0.0,0.0,0.1006549075245857,25.77332878112793,25.0,0.8424776792526245,-4071.277587890625,73.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909972861409187,0.0,0.0,0.0,0.0,1.0,0.0001244535087607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992233604192733,0.0992771983146667,-5.3837015002500266e-05,0.0,9.235068137058988e-05,0.0,0.0,3.827338695526123,0.0,0.0,0.0,0.2696170508861542,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529731586575,-559.4822998046875,301.2743835449219,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965521857142448,-1730.1673583984375,304.15728759765625,0.8155021071434021,0.156081885099411,0.1101021319627761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576571464538574,-3471.860107421875,304.1576232910156,0.9313472509384156,0.2322387546300888,0.2209318578243255,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782163731753,-2239.76806640625,299.2745666503906,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810742616653442,0.9257164001464844,0.9257164001464844,1.0,1.0,-0.7846593856811523,0.3378785252571106,0.4467808902263641,0.1271459758281707,0.0,0.0,0.0971730723977088,25.77943992614746,25.0,0.832193911075592,-4039.891357421875,72.74883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903060138225555,0.0,0.0,0.0,0.0,1.0,0.0004615116049535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978913381695747,0.0983598828315734,-0.0004685462045017,0.0,9.16491262614727e-05,0.0,0.0,3.7893569469451904,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529731586575,-559.4822998046875,301.2743835449219,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965521857142448,-1730.1673583984375,304.15728759765625,0.8155021071434021,0.156081885099411,0.1101021319627761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576571464538574,-3471.860107421875,304.1576232910156,0.9313472509384156,0.2322387546300888,0.2209318578243255,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782163731753,-2239.76806640625,299.2745666503906,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810742616653442,0.9257164001464844,0.9257164001464844,1.0,1.0,-0.7846593856811523,0.3378785252571106,0.4467808902263641,0.1271459758281707,0.0,0.0,0.0971730723977088,25.77943992614746,25.0,0.832193911075592,-4039.891357421875,72.74883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903060138225555,0.0,0.0,0.0,0.0,1.0,0.0004615116049535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978913381695747,0.0983598828315734,-0.0004685462045017,0.0,9.16491262614727e-05,0.0,0.0,3.7893569469451904,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939841181039,-557.0110473632812,301.2301025390625,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949982404708862,-1707.70654296875,304.1574401855469,0.811816930770874,0.1540241241455078,0.1086761429905891,293.2222595214844,297.1499938964844,293.1499938964844,0.1561438292264938,-3445.20703125,304.1576232910156,0.9281949996948242,0.2304508537054062,0.2192456722259521,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107476405799,-2220.533935546875,299.2054748535156,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806909888982772,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.780937910079956,0.336291640996933,0.4446462988853454,0.1263020038604736,0.0,0.0,0.0936156511306762,25.785663604736328,25.0,0.8069095611572266,-4008.302001953125,72.10989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896003022789955,0.0,0.0,0.0,0.0,1.0,0.0008623594767414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965468734502792,0.0980405882000923,-0.0014937161467969,0.0,9.093291737372056e-05,0.0,0.0,3.774721384048462,0.0,0.0,0.0,0.2693493664264679,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939841181039,-557.0110473632812,301.2301025390625,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949982404708862,-1707.70654296875,304.1574401855469,0.811816930770874,0.1540241241455078,0.1086761429905891,293.2222595214844,297.1499938964844,293.1499938964844,0.1561438292264938,-3445.20703125,304.1576232910156,0.9281949996948242,0.2304508537054062,0.2192456722259521,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107476405799,-2220.533935546875,299.2054748535156,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806909888982772,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.780937910079956,0.336291640996933,0.4446462988853454,0.1263020038604736,0.0,0.0,0.0936156511306762,25.785663604736328,25.0,0.8069095611572266,-4008.302001953125,72.10989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896003022789955,0.0,0.0,0.0,0.0,1.0,0.0008623594767414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965468734502792,0.0980405882000923,-0.0014937161467969,0.0,9.093291737372056e-05,0.0,0.0,3.774721384048462,0.0,0.0,0.0,0.2693493664264679,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349233657121,-554.5167236328125,301.18536376953125,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934070497751236,-1684.674072265625,304.1576232910156,0.8079198002815247,0.1519137471914291,0.1072135344147682,293.2220458984375,297.1499938964844,293.1499938964844,0.1546373516321182,-3418.618896484375,304.1575927734375,0.92503422498703,0.2286671549081802,0.2175633460283279,293.3425598144531,297.1499938964844,293.1499938964844,0.006143404636532,-2201.17138671875,299.13592529296875,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803046017885208,0.9259276390075684,0.9259276390075684,1.0,1.0,-0.7771772146224976,0.3346883654594421,0.4424888491630554,0.1254520565271377,0.0,0.0,0.089983157813549,25.7919979095459,25.0,0.7921941876411438,-3976.556884765625,71.46858978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888813436031341,0.0,0.0,0.0,0.0,1.0,0.0012352655176073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951939970254898,0.0981572121381759,-0.0029632120858877,0.0,9.02032625162974e-05,0.0,0.0,3.777233362197876,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349233657121,-554.5167236328125,301.18536376953125,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934070497751236,-1684.674072265625,304.1576232910156,0.8079198002815247,0.1519137471914291,0.1072135344147682,293.2220458984375,297.1499938964844,293.1499938964844,0.1546373516321182,-3418.618896484375,304.1575927734375,0.92503422498703,0.2286671549081802,0.2175633460283279,293.3425598144531,297.1499938964844,293.1499938964844,0.006143404636532,-2201.17138671875,299.13592529296875,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803046017885208,0.9259276390075684,0.9259276390075684,1.0,1.0,-0.7771772146224976,0.3346883654594421,0.4424888491630554,0.1254520565271377,0.0,0.0,0.089983157813549,25.7919979095459,25.0,0.7921941876411438,-3976.556884765625,71.46858978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888813436031341,0.0,0.0,0.0,0.0,1.0,0.0012352655176073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951939970254898,0.0981572121381759,-0.0029632120858877,0.0,9.02032625162974e-05,0.0,0.0,3.777233362197876,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008375808596611,-551.9996948242188,301.1402587890625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917777046561241,-1661.0677490234375,304.15777587890625,0.8037751913070679,0.1497507989406585,0.1057142466306686,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378030776977,-3392.0966796875,304.1575622558594,0.921874225139618,0.2268878817558288,0.2158850580453872,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761948116123,-2181.682861328125,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150705337524,0.9260383248329164,0.9260383248329164,1.0,1.0,-0.7733774781227112,0.3330685794353485,0.4403088688850403,0.1245958507061004,0.0,0.0,0.0862758606672287,25.798416137695312,25.0,0.7848456501960754,-3944.66259765625,70.82502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881513133645057,0.0,0.0,0.0,0.0,1.0,0.0015506419586017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938343331217765,0.0984224900603294,-0.0045881564728915,0.0,8.946238085627556e-05,0.0,0.0,3.7856855392456055,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008375808596611,-551.9996948242188,301.1402587890625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917777046561241,-1661.0677490234375,304.15777587890625,0.8037751913070679,0.1497507989406585,0.1057142466306686,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378030776977,-3392.0966796875,304.1575622558594,0.921874225139618,0.2268878817558288,0.2158850580453872,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761948116123,-2181.682861328125,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150705337524,0.9260383248329164,0.9260383248329164,1.0,1.0,-0.7733774781227112,0.3330685794353485,0.4403088688850403,0.1245958507061004,0.0,0.0,0.0862758606672287,25.798416137695312,25.0,0.7848456501960754,-3944.66259765625,70.82502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881513133645057,0.0,0.0,0.0,0.0,1.0,0.0015506419586017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938343331217765,0.0984224900603294,-0.0045881564728915,0.0,8.946238085627556e-05,0.0,0.0,3.7856855392456055,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462297916412,-550.7326049804688,301.1175231933594,0.550787091255188,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.550787091255188,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909479111433029,-1649.041748046875,304.1578674316406,0.8016362190246582,0.1486489027738571,0.1049503460526466,293.2217102050781,297.1499938964844,293.1499938964844,0.1523907482624054,-3378.862548828125,304.15753173828125,0.9202977418899536,0.2260000109672546,0.2150475531816482,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426355339586,-2171.890625,299.0307312011719,0.550787091255188,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797190904617309,0.9260936975479126,0.9260936975479126,1.0,1.0,-0.7714625000953674,0.3322523236274719,0.4392101466655731,0.1241652816534042,0.0,0.0,0.0843935683369636,25.80165100097656,25.0,0.7774176001548767,-3928.6484375,70.50234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877827554941177,0.0,0.0,0.0,0.0,1.0,0.0016876910813152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931517258286476,0.0985527336597442,-0.0054010073654353,0.0,8.9088331151288e-05,0.0,0.0,3.789848804473877,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166500553488,-549.4603271484375,301.0946960449219,0.5506696701049805,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506696701049805,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901083946228027,-1636.8743896484375,304.157958984375,0.7994619607925415,0.1475342363119125,0.1041773706674575,293.2215881347656,297.1499938964844,293.1499938964844,0.1516455262899398,-3365.64697265625,304.15753173828125,0.9187253713607788,0.2251133173704147,0.214211106300354,293.3451843261719,297.1499938964844,293.1499938964844,0.0060091135092079,-2162.068603515625,298.99542236328125,0.5506696701049805,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207763671875,291.1781311035156,1.0,0.1795223206281662,0.9261561036109924,0.9261561036109924,1.0,1.0,-0.7695378661155701,0.3314321935176849,0.4381057024002075,0.1237333416938781,0.0,0.0,0.0824937224388122,25.80489158630371,25.0,0.7644497752189636,-3912.598876953125,70.17915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.087412305176258,0.0,0.0,0.0,0.0,1.0,0.0018136340659111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092467725276947,0.0986713096499443,-0.0062035853043198,0.0,8.871237514540553e-05,0.0,0.0,3.793562650680542,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257495239377,-546.9007568359375,301.0487670898437,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884007364511489,-1612.1318359375,304.1581726074219,0.7950112223625183,0.1452674865722656,0.1026052013039588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501607596874237,-3339.274658203125,304.1575012207031,0.915599524974823,0.2233434468507766,0.2125415056943893,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421882033348,-2142.3388671875,298.92449951171875,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791264861822128,0.9262810349464417,0.9262810349464417,1.0,1.0,-0.7656612396240234,0.3297804296016693,0.4358807802200317,0.1228650957345962,0.0,0.0,0.078645147383213,25.811342239379883,25.0,0.7256817817687988,-3880.41650390625,69.53141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866669714450836,0.0,0.0,0.0,0.0,1.0,0.002039028564468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970047116279,0.0988659411668777,-0.007768930401653,0.0,8.795595931587741e-05,0.0,0.0,3.799334526062012,0.0,0.0,0.0,0.2691751420497894,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257495239377,-546.9007568359375,301.0487670898437,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884007364511489,-1612.1318359375,304.1581726074219,0.7950112223625183,0.1452674865722656,0.1026052013039588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501607596874237,-3339.274658203125,304.1575012207031,0.915599524974823,0.2233434468507766,0.2125415056943893,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421882033348,-2142.3388671875,298.92449951171875,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791264861822128,0.9262810349464417,0.9262810349464417,1.0,1.0,-0.7656612396240234,0.3297804296016693,0.4358807802200317,0.1228650957345962,0.0,0.0,0.078645147383213,25.811342239379883,25.0,0.7256817817687988,-3880.41650390625,69.53141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866669714450836,0.0,0.0,0.0,0.0,1.0,0.002039028564468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970047116279,0.0988659411668777,-0.007768930401653,0.0,8.795595931587741e-05,0.0,0.0,3.799334526062012,0.0,0.0,0.0,0.2691751420497894,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983478739857,-544.3211059570312,301.00244140625,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866537243127822,-1586.8414306640625,304.1583557128906,0.7904254794120789,0.1429509222507476,0.1009977832436561,293.2211608886719,297.1499938964844,293.1499938964844,0.1486838161945343,-3312.98486328125,304.157470703125,0.9125096797943116,0.2215785533189773,0.21087646484375,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754114434123,-2122.493408203125,298.8531188964844,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787275224924087,0.9264059662818908,0.9264059662818908,1.0,1.0,-0.7617477774620056,0.328113317489624,0.433634489774704,0.1219909414649009,0.0,0.0,0.0747333541512489,25.817716598510746,25.0,0.675295889377594,-3848.140869140625,68.88187408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859173610806465,0.0,0.0,0.0,0.0,1.0,0.0022374603431671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897239223122596,0.099001944065094,-0.0092780254781246,0.0,8.719519973965362e-05,0.0,0.0,3.802817106246948,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983478739857,-544.3211059570312,301.00244140625,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866537243127822,-1586.8414306640625,304.1583557128906,0.7904254794120789,0.1429509222507476,0.1009977832436561,293.2211608886719,297.1499938964844,293.1499938964844,0.1486838161945343,-3312.98486328125,304.157470703125,0.9125096797943116,0.2215785533189773,0.21087646484375,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754114434123,-2122.493408203125,298.8531188964844,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787275224924087,0.9264059662818908,0.9264059662818908,1.0,1.0,-0.7617477774620056,0.328113317489624,0.433634489774704,0.1219909414649009,0.0,0.0,0.0747333541512489,25.817716598510746,25.0,0.675295889377594,-3848.140869140625,68.88187408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859173610806465,0.0,0.0,0.0,0.0,1.0,0.0022374603431671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897239223122596,0.099001944065094,-0.0092780254781246,0.0,8.719519973965362e-05,0.0,0.0,3.802817106246948,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392312422394,-541.722412109375,300.9557189941406,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848684310913086,-1561.036376953125,304.1585388183594,0.7857142686843872,0.1405877619981765,0.0993572100996971,293.220947265625,297.1499938964844,293.1499938964844,0.1472149342298507,-3286.78271484375,304.15740966796875,0.9094707369804382,0.2198188453912735,0.2092162072658538,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087916113436,-2102.536376953125,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783255487680435,0.9265416860580444,0.9265416860580444,1.0,1.0,-0.7578003406524658,0.3264322876930237,0.4313680231571197,0.1211116984486579,0.0,0.0,0.0707652419805526,25.82390785217285,25.0,0.6122384667396545,-3815.8291015625,68.23096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851657390594482,0.0,0.0,0.0,0.0,1.0,0.0024173548445105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512794971466,0.0990967079997062,-0.0107454312965273,0.0,8.643240289529786e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392312422394,-541.722412109375,300.9557189941406,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848684310913086,-1561.036376953125,304.1585388183594,0.7857142686843872,0.1405877619981765,0.0993572100996971,293.220947265625,297.1499938964844,293.1499938964844,0.1472149342298507,-3286.78271484375,304.15740966796875,0.9094707369804382,0.2198188453912735,0.2092162072658538,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087916113436,-2102.536376953125,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783255487680435,0.9265416860580444,0.9265416860580444,1.0,1.0,-0.7578003406524658,0.3264322876930237,0.4313680231571197,0.1211116984486579,0.0,0.0,0.0707652419805526,25.82390785217285,25.0,0.6122384667396545,-3815.8291015625,68.23096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851657390594482,0.0,0.0,0.0,0.0,1.0,0.0024173548445105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512794971466,0.0990967079997062,-0.0107454312965273,0.0,8.643240289529786e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801704898476,-539.1058349609375,300.9086303710937,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830461680889129,-1534.7547607421875,304.1587219238281,0.7808893322944641,0.1381816118955612,0.0976858586072921,293.2207336425781,297.1499938964844,293.1499938964844,0.1457544863224029,-3260.67529296875,304.1573791503906,0.9064992666244508,0.2180646955966949,0.2075610309839248,293.350341796875,297.1499938964844,293.1499938964844,0.0057423436082899,-2082.474365234375,298.7090759277344,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206991195678,0.9266774654388428,0.9266774654388428,1.0,1.0,-0.7538219094276428,0.3247385025024414,0.4290834367275238,0.1202277466654777,0.0,0.0,0.0667480379343032,25.829803466796875,25.0,0.5384343862533569,-3783.54296875,67.5791244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414318203926,0.0,0.0,0.0,0.0,1.0,0.0025839910376816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869820937514305,0.0991646349430084,-0.0121825402602553,0.0,8.566980250179768e-05,0.0,0.0,3.8055031299591056,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801704898476,-539.1058349609375,300.9086303710937,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830461680889129,-1534.7547607421875,304.1587219238281,0.7808893322944641,0.1381816118955612,0.0976858586072921,293.2207336425781,297.1499938964844,293.1499938964844,0.1457544863224029,-3260.67529296875,304.1573791503906,0.9064992666244508,0.2180646955966949,0.2075610309839248,293.350341796875,297.1499938964844,293.1499938964844,0.0057423436082899,-2082.474365234375,298.7090759277344,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206991195678,0.9266774654388428,0.9266774654388428,1.0,1.0,-0.7538219094276428,0.3247385025024414,0.4290834367275238,0.1202277466654777,0.0,0.0,0.0667480379343032,25.829803466796875,25.0,0.5384343862533569,-3783.54296875,67.5791244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414318203926,0.0,0.0,0.0,0.0,1.0,0.0025839910376816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869820937514305,0.0991646349430084,-0.0121825402602553,0.0,8.566980250179768e-05,0.0,0.0,3.8055031299591056,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506475642323,-537.7901611328125,300.8849182128906,0.5496161580085754,0.050000000745058,0.0458142831921577,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496161580085754,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821210369467735,-1521.4393310546875,304.1588134765625,0.7784368395805359,0.1369625926017761,0.0968388989567756,293.2206420898437,297.1499938964844,293.1499938964844,0.1450275778770446,-3247.65966796875,304.1573486328125,0.9050443172454834,0.2171898484230041,0.2067355066537857,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091615162789,-2072.39794921875,298.6727905273437,0.5496161580085754,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777172088623047,0.9267452955245972,0.9267452955245972,1.0,1.0,-0.7518216967582703,0.3238870799541473,0.4279346168041229,0.1197840943932533,0.0,0.0,0.0647227987647056,25.83261680603028,25.0,0.4998431205749511,-3767.42333984375,67.25293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840393453836441,0.0,0.0,0.0,0.0,1.0,0.0026633334346115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862995535135269,0.0991906896233558,-0.0128911361098289,0.0,8.528924809070304e-05,0.0,0.0,3.805607795715332,0.0,0.0,0.0,0.2689891159534454,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211497843265,-536.4705200195312,300.86114501953125,0.5495008230209351,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008230209351,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811866968870163,-1508.0130615234375,304.1589050292969,0.7759596705436707,0.1357336193323135,0.0959847867488861,293.22052001953125,297.1499938964844,293.1499938964844,0.1443029195070266,-3234.67041015625,304.1573486328125,0.9036129117012024,0.2163166105747223,0.2059113979339599,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760287843644,-2062.297607421875,298.6363830566406,0.5495008230209351,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775130480527877,0.9268201589584352,0.9268201589584352,1.0,1.0,-0.7498145699501038,0.3230330049991607,0.426781564950943,0.1193395927548408,0.0,0.0,0.0626880154013633,25.83533477783203,25.0,0.4610624611377716,-3751.332763671875,66.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836652293801307,0.0,0.0,0.0,0.0,1.0,0.0027405258733779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856189727783203,0.0992135182023048,-0.0135945463553071,0.0,8.490957407047972e-05,0.0,0.0,3.805588722229004,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622315242886,-533.819091796875,300.8133239746094,0.5492717027664185,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717027664185,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792914107441902,-1480.8524169921875,304.1590881347656,0.77093905210495,0.1332470476627349,0.0942566245794296,293.2203063964844,297.1499938964844,293.1499938964844,0.1428601145744323,-3208.76708984375,304.15728759765625,0.900801420211792,0.2145746201276779,0.2042673826217651,293.3528747558594,297.1499938964844,293.1499938964844,0.005609911866486,-2042.026611328125,298.56329345703125,0.5492717027664185,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771029382944107,0.9269697666168212,0.9269697666168212,1.0,1.0,-0.7457811832427979,0.3213171064853668,0.4244640469551086,0.118447907269001,0.0,0.0,0.058594387024641,25.84050750732422,25.0,0.3950406014919281,-3719.270263671875,66.2741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829202979803085,0.0,0.0,0.0,0.0,1.0,0.0028894706629216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654705047607,0.0992532670497894,-0.0149877909570932,0.0,8.415355841862038e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026296138763,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622315242886,-533.819091796875,300.8133239746094,0.5492717027664185,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717027664185,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792914107441902,-1480.8524169921875,304.1590881347656,0.77093905210495,0.1332470476627349,0.0942566245794296,293.2203063964844,297.1499938964844,293.1499938964844,0.1428601145744323,-3208.76708984375,304.15728759765625,0.900801420211792,0.2145746201276779,0.2042673826217651,293.3528747558594,297.1499938964844,293.1499938964844,0.005609911866486,-2042.026611328125,298.56329345703125,0.5492717027664185,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771029382944107,0.9269697666168212,0.9269697666168212,1.0,1.0,-0.7457811832427979,0.3213171064853668,0.4244640469551086,0.118447907269001,0.0,0.0,0.058594387024641,25.84050750732422,25.0,0.3950406014919281,-3719.270263671875,66.2741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829202979803085,0.0,0.0,0.0,0.0,1.0,0.0028894706629216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654705047607,0.0992532670497894,-0.0149877909570932,0.0,8.415355841862038e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026296138763,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033654183149,-531.1487426757812,300.76513671875,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773563235998153,-1453.2392578125,304.1592712402344,0.7658295631408691,0.1307193636894226,0.0924995392560958,293.2200927734375,297.1499938964844,293.1499938964844,0.1414265781641006,-3182.9736328125,304.1572570800781,0.8979947566986084,0.212839588522911,0.2026297748088836,293.3541259765625,297.1499938964844,293.1499938964844,0.005543915554881,-2021.6376953125,298.4897766113281,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766903400421142,0.9271194338798524,0.9271194338798524,1.0,1.0,-0.7417212128639221,0.3195904791355133,0.4221307337284088,0.1175521910190582,0.0,0.0,0.0544671043753623,25.845333099365234,25.0,0.3534794449806213,-3687.36328125,65.62155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821817368268966,0.0,0.0,0.0,0.0,1.0,0.0030320670921355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829222425818443,0.0992833226919174,-0.0163610763847827,0.0,8.340401109308004e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033654183149,-531.1487426757812,300.76513671875,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773563235998153,-1453.2392578125,304.1592712402344,0.7658295631408691,0.1307193636894226,0.0924995392560958,293.2200927734375,297.1499938964844,293.1499938964844,0.1414265781641006,-3182.9736328125,304.1572570800781,0.8979947566986084,0.212839588522911,0.2026297748088836,293.3541259765625,297.1499938964844,293.1499938964844,0.005543915554881,-2021.6376953125,298.4897766113281,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766903400421142,0.9271194338798524,0.9271194338798524,1.0,1.0,-0.7417212128639221,0.3195904791355133,0.4221307337284088,0.1175521910190582,0.0,0.0,0.0544671043753623,25.845333099365234,25.0,0.3534794449806213,-3687.36328125,65.62155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821817368268966,0.0,0.0,0.0,0.0,1.0,0.0030320670921355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829222425818443,0.0992833226919174,-0.0163610763847827,0.0,8.340401109308004e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007844615727663,-528.462158203125,300.7166442871094,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824338316917,-1425.2083740234375,304.15948486328125,0.7606438398361206,0.1281533539295196,0.0907155498862266,293.2198486328125,297.1499938964844,293.1499938964844,0.1400019526481628,-3157.2841796875,304.1572265625,0.8951889276504517,0.2111114561557769,0.2009985148906707,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781162180006,-2001.1556396484373,298.4158630371094,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762755215167999,0.9272827506065368,0.9272827506065368,1.0,1.0,-0.7376358509063721,0.3178539574146271,0.4197819232940674,0.1166531816124916,0.0,0.0,0.0503099299967289,25.849891662597656,25.0,0.3281545341014862,-3655.645263671875,64.96935272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814505070447921,0.0,0.0,0.0,0.0,1.0,0.0031697747763246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815906003117561,0.0993085131049156,-0.0177179090678691,0.0,8.266191434813663e-05,0.0,0.0,3.803922176361084,0.0,0.0,0.0,0.2687865495681762,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007844615727663,-528.462158203125,300.7166442871094,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824338316917,-1425.2083740234375,304.15948486328125,0.7606438398361206,0.1281533539295196,0.0907155498862266,293.2198486328125,297.1499938964844,293.1499938964844,0.1400019526481628,-3157.2841796875,304.1572265625,0.8951889276504517,0.2111114561557769,0.2009985148906707,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781162180006,-2001.1556396484373,298.4158630371094,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762755215167999,0.9272827506065368,0.9272827506065368,1.0,1.0,-0.7376358509063721,0.3178539574146271,0.4197819232940674,0.1166531816124916,0.0,0.0,0.0503099299967289,25.849891662597656,25.0,0.3281545341014862,-3655.645263671875,64.96935272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814505070447921,0.0,0.0,0.0,0.0,1.0,0.0031697747763246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815906003117561,0.0993085131049156,-0.0177179090678691,0.0,8.266191434813663e-05,0.0,0.0,3.803922176361084,0.0,0.0,0.0,0.2687865495681762,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859596349298,-525.7578735351562,300.6678161621094,0.5485947728157043,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485947728157043,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733673796057701,-1396.75439453125,304.15966796875,0.7553890347480774,0.125549167394638,0.0889047086238861,293.2196044921875,297.1499938964844,293.1499938964844,0.1385864019393921,-3131.70166015625,304.1571655273437,0.892385721206665,0.2093904763460159,0.1993739008903503,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124579764902,-1980.563720703125,298.3415832519531,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586317300796,0.9274461269378662,0.9274461269378662,1.0,1.0,-0.7335267066955566,0.3161079585552215,0.4174187779426574,0.1157506331801414,0.0,0.0,0.046122021973133,25.854156494140625,25.0,0.3239146769046783,-3624.12451171875,64.31773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807276219129562,0.0,0.0,0.0,0.0,1.0,0.0033034717198461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802707150578498,0.099328801035881,-0.0190580859780311,0.0,8.19282722659409e-05,0.0,0.0,3.8029632568359375,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
