time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859596349298,-525.7578735351562,300.6678161621094,0.5485947728157043,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485947728157043,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733673796057701,-1396.75439453125,304.15966796875,0.7553890347480774,0.125549167394638,0.0889047086238861,293.2196044921875,297.1499938964844,293.1499938964844,0.1385864019393921,-3131.70166015625,304.1571655273437,0.892385721206665,0.2093904763460159,0.1993739008903503,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124579764902,-1980.563720703125,298.3415832519531,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586317300796,0.9274461269378662,0.9274461269378662,1.0,1.0,-0.7335267066955566,0.3161079585552215,0.4174187779426574,0.1157506331801414,0.0,0.0,0.046122021973133,25.854156494140625,25.0,0.3239146769046783,-3624.12451171875,64.31773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807276219129562,0.0,0.0,0.0,0.0,1.0,0.0033034717198461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802707150578498,0.099328801035881,-0.0190580859780311,0.0,8.19282722659409e-05,0.0,0.0,3.8029632568359375,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077566877007484,-524.4000244140625,300.643310546875,0.5484831929206848,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484831929206848,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723447576165199,-1382.37890625,304.1597595214844,0.7527382373809814,0.1242332533001899,0.0879896283149719,293.219482421875,297.1499938964844,293.1499938964844,0.1378818601369857,-3118.9482421875,304.1571350097656,0.8909850716590881,0.2085326164960861,0.1985640525817871,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797173313796,-1970.23828125,298.3043212890625,0.5484831929206848,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5910949707031,291.181396484375,1.0,0.1756494492292404,0.9275277853012084,0.9275277853012084,1.0,1.0,-0.7314628958702087,0.3152312338352203,0.4162316620349884,0.1152980774641037,0.0,0.0,0.0440164841711521,25.856220245361328,25.0,0.3257513046264648,-3608.43896484375,63.99224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803693756461143,0.0,0.0,0.0,0.0,1.0,0.0033691108692437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796151757240295,0.0993375852704048,-0.0197224114090204,0.0,8.156469993991777e-05,0.0,0.0,3.802436113357544,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274441719055,-523.037841796875,300.61871337890625,0.5483721494674683,0.050000000745058,0.0458231754601001,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483721494674683,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713113099336624,-1367.9007568359375,304.1598815917969,0.750072717666626,0.1229084432125091,0.0870681628584861,293.2193603515625,297.1499938964844,293.1499938964844,0.1371796131134033,-3106.2216796875,304.1571350097656,0.8895856738090515,0.2076766341924667,0.1977558881044387,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470022976398,-1959.8829345703125,298.2669677734375,0.5483721494674683,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754398196935653,0.9276156425476074,0.9276156425476074,1.0,1.0,-0.7293938398361206,0.3143526315689087,0.4150411784648895,0.1148448586463928,0.0,0.0,0.0419029481709003,25.85820579528809,25.0,0.3305366635322571,-3592.806884765625,63.6670036315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800133198499679,0.0,0.0,0.0,0.0,1.0,0.0034340559504926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789625495672226,0.0993453860282898,-0.0203828401863574,0.0,8.120334678096697e-05,0.0,0.0,3.801877498626709,0.0,0.0,0.0,0.2686714231967926,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690525747835,-520.3013305664062,300.5693359375,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692117139697074,-1338.6431884765625,304.1600646972656,0.7446963787078857,0.1202313676476478,0.0852060467004776,293.2191162109375,297.1499938964844,293.1499938964844,0.1357820034027099,-3080.850341796875,304.1570739746094,0.8867909908294678,0.205970287322998,0.1961448341608047,293.35888671875,297.1499938964844,293.1499938964844,0.0052816956304013,-1939.09814453125,298.1920166015625,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817626953125,1.0,0.1750192046165466,0.9277912974357604,0.9277912974357604,1.0,1.0,-0.7252389788627625,0.3125889003276825,0.4126500785350799,0.1139359772205352,0.0,0.0,0.0376509875059127,25.86199378967285,25.0,0.3415543138980865,-3561.694091796875,63.01732635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793079361319542,0.0,0.0,0.0,0.0,1.0,0.0035622247960418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077665738761425,0.0993580445647239,-0.0216923020780086,0.0,8.048747258726507e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690525747835,-520.3013305664062,300.5693359375,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692117139697074,-1338.6431884765625,304.1600646972656,0.7446963787078857,0.1202313676476478,0.0852060467004776,293.2191162109375,297.1499938964844,293.1499938964844,0.1357820034027099,-3080.850341796875,304.1570739746094,0.8867909908294678,0.205970287322998,0.1961448341608047,293.35888671875,297.1499938964844,293.1499938964844,0.0052816956304013,-1939.09814453125,298.1920166015625,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817626953125,1.0,0.1750192046165466,0.9277912974357604,0.9277912974357604,1.0,1.0,-0.7252389788627625,0.3125889003276825,0.4126500785350799,0.1139359772205352,0.0,0.0,0.0376509875059127,25.86199378967285,25.0,0.3415543138980865,-3561.694091796875,63.01732635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793079361319542,0.0,0.0,0.0,0.0,1.0,0.0035622247960418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077665738761425,0.0993580445647239,-0.0216923020780086,0.0,8.048747258726507e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108160428702,-517.5498046875,300.51971435546875,0.5479315519332886,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670682191848754,-1309.0018310546875,304.1602783203125,0.7392565608024597,0.1175195798277854,0.0833195000886917,293.2188720703125,297.1499938964844,293.1499938964844,0.1343934386968612,-3055.586669921875,304.15704345703125,0.8840024471282959,0.2042713612318039,0.194540649652481,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165654487907,-1918.2205810546875,298.1167297363281,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745969355106353,0.9279669523239136,0.9279669523239136,1.0,1.0,-0.7210630178451538,0.3108169734477997,0.4102460443973541,0.1130240187048912,0.0,0.0,0.0333663038909435,25.865556716918945,25.0,0.3541709184646606,-3530.79345703125,62.36898422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786110982298851,0.0,0.0,0.0,0.0,1.0,0.0036886553280055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763804614543914,0.0993674173951149,-0.0229869522154331,0.0,7.978027133503929e-05,0.0,0.0,3.7993359565734863,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108160428702,-517.5498046875,300.51971435546875,0.5479315519332886,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670682191848754,-1309.0018310546875,304.1602783203125,0.7392565608024597,0.1175195798277854,0.0833195000886917,293.2188720703125,297.1499938964844,293.1499938964844,0.1343934386968612,-3055.586669921875,304.15704345703125,0.8840024471282959,0.2042713612318039,0.194540649652481,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165654487907,-1918.2205810546875,298.1167297363281,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745969355106353,0.9279669523239136,0.9279669523239136,1.0,1.0,-0.7210630178451538,0.3108169734477997,0.4102460443973541,0.1130240187048912,0.0,0.0,0.0333663038909435,25.865556716918945,25.0,0.3541709184646606,-3530.79345703125,62.36898422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786110982298851,0.0,0.0,0.0,0.0,1.0,0.0036886553280055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763804614543914,0.0993674173951149,-0.0229869522154331,0.0,7.978027133503929e-05,0.0,0.0,3.7993359565734863,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094774365425,-512.6865844726562,300.43707275390625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635266005992889,-1260.3812255859375,304.1628112792969,0.7294983863830566,0.1125926375389099,0.0802201554179191,293.2291564941406,297.1499938964844,293.1499938964844,0.1316774487495422,-3005.543701171875,304.1592712402344,0.8775208592414856,0.2004223018884658,0.1913490146398544,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189367659389,-1886.55029296875,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078495979309,0.9281520247459412,0.9281520247459412,1.0,1.0,-0.7135819792747498,0.3076325058937073,0.4059494733810425,0.1114118322730064,0.0,0.0,0.0288134794682264,26.011474609375,25.0,3.77747106552124,-3496.21826171875,61.41908645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192894697189,0.0,0.0,0.0,0.0,1.0,0.0038157873786985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750747174024581,0.0993602946400642,-0.024285577237606,0.0,7.907817052910104e-05,0.0,0.0,3.7973711490631104,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094774365425,-512.6865844726562,300.43707275390625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635266005992889,-1260.3812255859375,304.1628112792969,0.7294983863830566,0.1125926375389099,0.0802201554179191,293.2291564941406,297.1499938964844,293.1499938964844,0.1316774487495422,-3005.543701171875,304.1592712402344,0.8775208592414856,0.2004223018884658,0.1913490146398544,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189367659389,-1886.55029296875,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078495979309,0.9281520247459412,0.9281520247459412,1.0,1.0,-0.7135819792747498,0.3076325058937073,0.4059494733810425,0.1114118322730064,0.0,0.0,0.0288134794682264,26.011474609375,25.0,3.77747106552124,-3496.21826171875,61.41908645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192894697189,0.0,0.0,0.0,0.0,1.0,0.0038157873786985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750747174024581,0.0993602946400642,-0.024285577237606,0.0,7.907817052910104e-05,0.0,0.0,3.7973711490631104,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220020323991,-508.4073791503906,300.3610534667969,0.5459872484207153,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459872484207153,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599977560341358,-1212.710205078125,304.16436767578125,0.7199892997741699,0.1083835139870643,0.0771950781345367,293.23406982421875,297.1499938964844,293.1499938964844,0.1291103214025497,-2958.230224609375,304.160400390625,0.8717517256736755,0.1974149495363235,0.1883646249771118,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316066481173,-1857.8564453125,297.9059143066406,0.5459872484207153,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735641956329345,0.928337037563324,0.928337037563324,1.0,1.0,-0.7064208984375,0.3045915365219116,0.4018293619155884,0.1098624020814895,0.0,0.0,0.0236430820077657,26.108158111572266,25.0,2.7268195152282715,-3460.8212890625,60.46003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772168338298797,0.0,0.0,0.0,0.0,1.0,0.0039555043913424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073601022362709,0.0993023067712783,-0.0257012844085693,0.0,7.836527220206335e-05,0.0,0.0,3.793244600296021,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220020323991,-508.4073791503906,300.3610534667969,0.5459872484207153,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459872484207153,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599977560341358,-1212.710205078125,304.16436767578125,0.7199892997741699,0.1083835139870643,0.0771950781345367,293.23406982421875,297.1499938964844,293.1499938964844,0.1291103214025497,-2958.230224609375,304.160400390625,0.8717517256736755,0.1974149495363235,0.1883646249771118,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316066481173,-1857.8564453125,297.9059143066406,0.5459872484207153,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735641956329345,0.928337037563324,0.928337037563324,1.0,1.0,-0.7064208984375,0.3045915365219116,0.4018293619155884,0.1098624020814895,0.0,0.0,0.0236430820077657,26.108158111572266,25.0,2.7268195152282715,-3460.8212890625,60.46003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772168338298797,0.0,0.0,0.0,0.0,1.0,0.0039555043913424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073601022362709,0.0993023067712783,-0.0257012844085693,0.0,7.836527220206335e-05,0.0,0.0,3.793244600296021,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808557353913,-506.4023742675781,300.3243103027344,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583372972905635,-1190.55810546875,304.164794921875,0.7154490351676941,0.1063901633024215,0.075782872736454,293.2355651855469,297.1499938964844,293.1499938964844,0.1279876679182052,-2937.560302734375,304.1605529785156,0.8693174123764038,0.1960562914609909,0.1870467215776443,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898121505975,-1844.130859375,297.8559265136719,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869506835937,1.0,0.1732838302850723,0.9284296035766602,0.9284296035766602,1.0,1.0,-0.7031621932983398,0.3032089471817016,0.3999532163143158,0.1091584712266922,0.0,0.0,0.0211508814245462,26.134485244750977,25.0,0.9452806115150452,-3443.7548828125,60.00263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768590196967125,0.0,0.0,0.0,0.0,1.0,0.0040269768796861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728739574551582,0.0992921590805053,-0.0264181997627019,0.0,7.800212915753946e-05,0.0,0.0,3.7918894290924072,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073409900069236,-504.45904541015625,300.2881774902344,0.5454662442207336,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454662442207336,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567106716334819,-1169.018310546875,304.1650390625,0.7108529806137085,0.1044423654675483,0.0744071677327156,293.2366638183594,297.1499938964844,293.1499938964844,0.1269246041774749,-2917.982177734375,304.1605834960937,0.8670475482940674,0.1947545856237411,0.1857920885086059,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489489756524,-1830.6927490234373,297.80645751953125,0.5454662442207336,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.173000156879425,0.9285483956336976,0.9285483956336976,1.0,1.0,-0.7000201940536499,0.3018772006034851,0.3981429934501648,0.1084809377789497,0.0,0.0,0.0187570136040449,26.15263938903809,25.0,-0.5330982208251953,-3427.439208984375,59.55398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764975100755691,0.0,0.0,0.0,0.0,1.0,0.0040970784611999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721818581223487,0.0992971062660217,-0.0271152518689632,0.0,7.763524627080187e-05,0.0,0.0,3.791158437728882,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640422731637,-500.6899108886719,300.2175598144531,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535193048417568,-1127.1881103515625,304.16534423828125,0.7013730406761169,0.1006452664732933,0.0717332363128662,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180510640144,-2880.97705078125,304.160400390625,0.8628441691398621,0.1922735869884491,0.1834132522344589,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693092539906,-1804.3880615234373,297.7090148925781,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724275052547454,0.9287859797477722,0.9287859797477722,1.0,1.0,-0.6939797401428223,0.2993189096450805,0.3946608304977417,0.1071800217032432,0.0,0.0,0.0142131736502051,26.17253875732422,25.0,-2.297684669494629,-3396.629638671875,58.6777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757694616913795,0.0,0.0,0.0,0.0,1.0,0.0042320853099226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890557289123,0.0993258580565452,-0.028436804190278,0.0,7.689637277508155e-05,0.0,0.0,3.7905592918396,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640422731637,-500.6899108886719,300.2175598144531,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535193048417568,-1127.1881103515625,304.16534423828125,0.7013730406761169,0.1006452664732933,0.0717332363128662,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180510640144,-2880.97705078125,304.160400390625,0.8628441691398621,0.1922735869884491,0.1834132522344589,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693092539906,-1804.3880615234373,297.7090148925781,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724275052547454,0.9287859797477722,0.9287859797477722,1.0,1.0,-0.6939797401428223,0.2993189096450805,0.3946608304977417,0.1071800217032432,0.0,0.0,0.0142131736502051,26.17253875732422,25.0,-2.297684669494629,-3396.629638671875,58.6777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757694616913795,0.0,0.0,0.0,0.0,1.0,0.0042320853099226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890557289123,0.0993258580565452,-0.028436804190278,0.0,7.689637277508155e-05,0.0,0.0,3.7905592918396,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917762979865,-497.26025390625,300.1469116210937,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504208169877529,-1087.1435546875,304.1653747558594,0.6919093728065491,0.096942514181137,0.0691330283880233,293.2386779785156,297.1499938964844,293.1499938964844,0.1231071352958679,-2847.654296875,304.159912109375,0.8589616417884827,0.1899168193340301,0.1811628341674804,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919158823788,-1779.1484375,297.6103515625,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.171852558851242,0.9290235638618468,0.9290235638618468,1.0,1.0,-0.6881765723228455,0.2968634963035583,0.3913130760192871,0.1059320420026779,0.0,0.0,0.010886020027101,26.177703857421875,25.0,-27.72612571716309,-3289.5927734375,57.82582473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.0749979764223098,0.0,0.0,0.0,0.0,1.0,0.0046465061604976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654918402433395,0.0977476611733436,-0.0322558172047138,0.0,7.611341425217688e-05,0.0,0.0,3.7242047786712646,0.0,0.0,0.0,0.2679473459720611,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917762979865,-497.26025390625,300.1469116210937,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504208169877529,-1087.1435546875,304.1653747558594,0.6919093728065491,0.096942514181137,0.0691330283880233,293.2386779785156,297.1499938964844,293.1499938964844,0.1231071352958679,-2847.654296875,304.159912109375,0.8589616417884827,0.1899168193340301,0.1811628341674804,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919158823788,-1779.1484375,297.6103515625,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.171852558851242,0.9290235638618468,0.9290235638618468,1.0,1.0,-0.6881765723228455,0.2968634963035583,0.3913130760192871,0.1059320420026779,0.0,0.0,0.010886020027101,26.177703857421875,25.0,-27.72612571716309,-3289.5927734375,57.82582473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.0749979764223098,0.0,0.0,0.0,0.0,1.0,0.0046465061604976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654918402433395,0.0977476611733436,-0.0322558172047138,0.0,7.611341425217688e-05,0.0,0.0,3.7242047786712646,0.0,0.0,0.0,0.2679473459720611,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321977302432,-494.83489990234375,300.0695495605469,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474660731852054,-1049.5577392578125,304.1651916503906,0.6824429631233215,0.0933055654168129,0.06658186763525,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092705726623,-2820.44970703125,304.1591491699219,0.8553023934364319,0.1876559108495712,0.1790071874856948,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232555225491,-1758.0723876953125,297.4997253417969,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448974609375,1.0,0.1712795943021774,0.9292678833007812,0.9292678833007812,1.0,1.0,-0.682542622089386,0.2944819629192352,0.3880606293678283,0.1047223210334777,0.0,0.0,0.0143010970205068,26.17398834228516,25.0,-8.106009483337402,-3362.60791015625,56.99557113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.732421875,18000.0,0.0,0.0,0.073986142873764,0.0,0.0,0.0,0.0,1.0,0.0045390822924673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696005821228027,0.1009034886956214,-0.0313029028475284,0.0,7.508652925025672e-05,0.0,0.0,3.847323417663574,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321977302432,-494.83489990234375,300.0695495605469,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474660731852054,-1049.5577392578125,304.1651916503906,0.6824429631233215,0.0933055654168129,0.06658186763525,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092705726623,-2820.44970703125,304.1591491699219,0.8553023934364319,0.1876559108495712,0.1790071874856948,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232555225491,-1758.0723876953125,297.4997253417969,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448974609375,1.0,0.1712795943021774,0.9292678833007812,0.9292678833007812,1.0,1.0,-0.682542622089386,0.2944819629192352,0.3880606293678283,0.1047223210334777,0.0,0.0,0.0143010970205068,26.17398834228516,25.0,-8.106009483337402,-3362.60791015625,56.99557113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.732421875,18000.0,0.0,0.0,0.073986142873764,0.0,0.0,0.0,0.0,1.0,0.0045390822924673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696005821228027,0.1009034886956214,-0.0313029028475284,0.0,7.508652925025672e-05,0.0,0.0,3.847323417663574,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493067614734,-490.0739440917969,300.0124816894531,0.5443698167800903,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698167800903,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441885292530059,-1007.5814208984376,304.16558837890625,0.6729585528373718,0.0897032245993614,0.0640622228384018,293.23846435546875,297.1499938964844,293.1499938964844,0.1195439770817756,-2781.389892578125,304.1595153808594,0.8518024682998657,0.1854633390903473,0.1769240796566009,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418281272053,-1728.527099609375,297.4216613769531,0.5443698167800903,0.050000000745058,0.2290430217981338,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707110852003097,0.9295122027397156,0.9295122027397156,1.0,1.0,-0.6770315170288086,0.2921542823314667,0.3848772346973419,0.1035407707095146,0.0,0.0,0.0094199618324637,26.165224075317383,25.0,3.5095226764678955,-3249.6943359375,56.18495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.0733185335993766,0.0,0.0,0.0,0.0,1.0,0.0048206890933215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640391334891319,0.0977800861001014,-0.0337409451603889,0.0,7.440899207722396e-05,0.0,0.0,3.72560977935791,0.0,0.0,0.0,0.2678878307342529,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493067614734,-490.0739440917969,300.0124816894531,0.5443698167800903,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698167800903,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441885292530059,-1007.5814208984376,304.16558837890625,0.6729585528373718,0.0897032245993614,0.0640622228384018,293.23846435546875,297.1499938964844,293.1499938964844,0.1195439770817756,-2781.389892578125,304.1595153808594,0.8518024682998657,0.1854633390903473,0.1769240796566009,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418281272053,-1728.527099609375,297.4216613769531,0.5443698167800903,0.050000000745058,0.2290430217981338,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707110852003097,0.9295122027397156,0.9295122027397156,1.0,1.0,-0.6770315170288086,0.2921542823314667,0.3848772346973419,0.1035407707095146,0.0,0.0,0.0094199618324637,26.165224075317383,25.0,3.5095226764678955,-3249.6943359375,56.18495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.0733185335993766,0.0,0.0,0.0,0.0,1.0,0.0048206890933215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640391334891319,0.0977800861001014,-0.0337409451603889,0.0,7.440899207722396e-05,0.0,0.0,3.72560977935791,0.0,0.0,0.0,0.2678878307342529,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070205037482082,-489.0163879394531,299.9743347167969,0.5442748069763184,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442748069763184,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427455306053161,-989.5549926757812,304.1653747558594,0.6681926846504211,0.0879053696990013,0.0628053396940231,293.2382507324219,297.1499938964844,293.1499938964844,0.1189142912626266,-2770.106689453125,304.158935546875,0.8500896692276001,0.1843865513801574,0.1759011298418045,293.4040222167969,297.1499938964844,293.1499938964844,0.0046062711626291,-1717.8751220703125,297.36688232421875,0.5442748069763184,0.050000000745058,0.2290466129779815,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14117431640625,1.0,0.1704287379980087,0.9296343326568604,0.9296343326568604,1.0,1.0,-0.6743015050888062,0.2910018861293793,0.3832996189594269,0.1029561534523963,0.0,0.0,0.0104088298976421,26.16014671325684,25.0,-60.60087203979492,-3150.784912109375,55.785526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,300.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.0728839337825775,0.0,0.0,0.0,0.0,1.0,0.0053064594976603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590751320123672,0.0964517965912818,-0.0373766645789146,0.0,7.396793080260977e-05,0.0,0.0,3.6661529541015625,0.0,0.0,0.0,0.2675876021385193,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995145313441,-488.55377197265625,299.92950439453125,0.5441840291023254,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441840291023254,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413568243384361,-972.34521484375,304.16510009765625,0.663430392742157,0.0861156359314918,0.0615519620478153,293.2379455566406,297.1499938964844,293.1499938964844,0.1184108704328537,-2761.34228515625,304.1582336425781,0.8484053611755371,0.1833266913890838,0.1748924553394317,293.40478515625,297.1499938964844,293.1499938964844,0.0045771598815917,-1710.07373046875,297.3010559082031,0.5441840291023254,0.050000000745058,0.2290500551462173,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1150207519531,1.0,0.1701478362083435,0.9297621250152588,0.9297621250152588,1.0,1.0,-0.6715925931930542,0.2898589968681335,0.3817335963249206,0.1023765578866005,0.0,0.0,0.0163976587355136,26.15448760986328,25.0,-19.100208282470703,-3349.05322265625,55.39039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,301.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.232421875,18000.0,0.0,0.0,0.0723078995943069,0.0,0.0,0.0,0.0,1.0,0.0047367168590426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695300549268722,0.10254967212677,-0.0330196134746074,0.0,7.338332943618298e-05,0.0,0.0,3.9074556827545166,0.0,0.0,0.0,0.2684630155563354,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068861193954,-482.51800537109375,299.8838806152344,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379130207002162,-928.0938110351562,304.1658020019531,0.6539504528045654,0.0825411081314086,0.0590558759868145,293.2372741699219,297.1499938964844,293.1499938964844,0.1160679310560226,-2716.075439453125,304.1593933105469,0.8451104164123535,0.1812386512756347,0.1729132086038589,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925021938979,-1676.669677734375,297.2407531738281,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695907860994339,0.9300177097320556,0.9300177097320556,1.0,1.0,-0.666232705116272,0.2875988781452179,0.3786337971687317,0.1012311875820159,0.0,0.0,0.009314858354628,26.14197158813477,25.0,54.09049606323242,-3302.388427734375,54.61281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.0718709379434585,0.0,0.0,0.0,0.0,1.0,0.0046221679076552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676475912332534,0.0997117757797241,-0.0320641808211803,0.0,7.293986709555611e-05,0.0,0.0,3.8044240474700928,0.0,0.0,0.0,0.2681989073753357,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068861193954,-482.51800537109375,299.8838806152344,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379130207002162,-928.0938110351562,304.1658020019531,0.6539504528045654,0.0825411081314086,0.0590558759868145,293.2372741699219,297.1499938964844,293.1499938964844,0.1160679310560226,-2716.075439453125,304.1593933105469,0.8451104164123535,0.1812386512756347,0.1729132086038589,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925021938979,-1676.669677734375,297.2407531738281,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695907860994339,0.9300177097320556,0.9300177097320556,1.0,1.0,-0.666232705116272,0.2875988781452179,0.3786337971687317,0.1012311875820159,0.0,0.0,0.009314858354628,26.14197158813477,25.0,54.09049606323242,-3302.388427734375,54.61281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.0718709379434585,0.0,0.0,0.0,0.0,1.0,0.0046221679076552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676475912332534,0.0997117757797241,-0.0320641808211803,0.0,7.293986709555611e-05,0.0,0.0,3.8044240474700928,0.0,0.0,0.0,0.2681989073753357,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677640520036,-482.2730407714844,299.7927551269531,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352684259414672,-895.49853515625,304.16485595703125,0.6444568037986755,0.0789485126733779,0.0565462559461593,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168248176574,-2705.84765625,304.1571960449219,0.8418558835983276,0.1791826635599136,0.1709612607955932,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292178936302,-1660.9888916015625,297.1066589355469,0.5438368916511536,0.050000000745058,0.2290632724761963,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690393090248108,0.9302733540534972,0.9302733540534972,1.0,1.0,-0.6608895659446716,0.2853473424911499,0.3755422234535217,0.1000913232564926,0.0,0.0,0.0171908885240554,26.13054084777832,25.0,-141.13479614257812,-3205.99560546875,53.846946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.572265625,18000.0,0.0,0.0,0.0709398910403251,0.0,0.0,0.0,0.0,1.0,0.0055690431036055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625325441360473,0.1016205921769142,-0.0390880480408668,0.0,7.199496758403257e-05,0.0,0.0,3.8554537296295166,0.0,0.0,0.0,0.2681366205215454,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677640520036,-482.2730407714844,299.7927551269531,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352684259414672,-895.49853515625,304.16485595703125,0.6444568037986755,0.0789485126733779,0.0565462559461593,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168248176574,-2705.84765625,304.1571960449219,0.8418558835983276,0.1791826635599136,0.1709612607955932,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292178936302,-1660.9888916015625,297.1066589355469,0.5438368916511536,0.050000000745058,0.2290632724761963,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690393090248108,0.9302733540534972,0.9302733540534972,1.0,1.0,-0.6608895659446716,0.2853473424911499,0.3755422234535217,0.1000913232564926,0.0,0.0,0.0171908885240554,26.13054084777832,25.0,-141.13479614257812,-3205.99560546875,53.846946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.572265625,18000.0,0.0,0.0,0.0709398910403251,0.0,0.0,0.0,0.0,1.0,0.0055690431036055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625325441360473,0.1016205921769142,-0.0390880480408668,0.0,7.199496758403257e-05,0.0,0.0,3.8554537296295166,0.0,0.0,0.0,0.2681366205215454,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788735032081,-476.04583740234375,299.7465515136719,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318630449473857,-850.5017700195312,304.1656494140625,0.6350924968719482,0.0753880366683006,0.0540560819208622,293.23553466796875,297.1499938964844,293.1499938964844,0.1130082458257675,-2658.67529296875,304.1589660644531,0.8387103080749512,0.1771866083145141,0.1690666675567627,293.408447265625,297.1499938964844,293.1499938964844,0.0043519712053239,-1628.8238525390625,297.0445556640625,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820983886719,1.0,0.1684944182634353,0.9305417537689208,0.9305417537689208,1.0,1.0,-0.6556375622749329,0.2831361889839172,0.372501403093338,0.0989727675914764,0.0,0.0,0.0175334550440311,26.11693954467773,25.0,108.45755767822266,-3381.041748046875,53.0986442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0703700706362724,0.0,0.0,0.0,0.0,1.0,0.0044392165727913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727771446108818,0.1031983196735382,-0.0304211750626564,0.0,7.141667447285727e-05,0.0,0.0,3.942941188812256,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788735032081,-476.04583740234375,299.7465515136719,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318630449473857,-850.5017700195312,304.1656494140625,0.6350924968719482,0.0753880366683006,0.0540560819208622,293.23553466796875,297.1499938964844,293.1499938964844,0.1130082458257675,-2658.67529296875,304.1589660644531,0.8387103080749512,0.1771866083145141,0.1690666675567627,293.408447265625,297.1499938964844,293.1499938964844,0.0043519712053239,-1628.8238525390625,297.0445556640625,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820983886719,1.0,0.1684944182634353,0.9305417537689208,0.9305417537689208,1.0,1.0,-0.6556375622749329,0.2831361889839172,0.372501403093338,0.0989727675914764,0.0,0.0,0.0175334550440311,26.11693954467773,25.0,108.45755767822266,-3381.041748046875,53.0986442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0703700706362724,0.0,0.0,0.0,0.0,1.0,0.0044392165727913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727771446108818,0.1031983196735382,-0.0304211750626564,0.0,7.141667447285727e-05,0.0,0.0,3.942941188812256,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
