time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066913166083395,-470.7160949707031,299.7000732421875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287677384912967,-810.7699584960938,304.16552734375,0.625518798828125,0.0717701092362403,0.0515394024550914,293.23468017578125,297.1499938964844,293.1499938964844,0.111076645553112,-2621.494140625,304.1590881347656,0.8355629444122314,0.1751920878887176,0.1671831458806991,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638443410396,-1595.7408447265625,296.9825439453125,0.5435051918029785,0.050000000745058,0.229075938463211,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19268798828125,1.0,0.167954996228218,0.9308102130889891,0.9308102130889891,1.0,1.0,-0.6503679752349854,0.2809188067913055,0.3694491684436798,0.0978527590632438,0.0,0.0,0.003378881374374,26.106157302856445,25.0,-86.4752426147461,-2622.476318359375,52.3591194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.671875,18000.0,0.0,0.0,0.0704913437366485,0.0,0.0,0.0,0.0,1.0,0.0067713828757405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380555167794227,0.0846149995923042,-0.0465594828128814,0.0,7.153974729590118e-05,0.0,0.0,3.204881429672241,0.0,0.0,0.0,0.2657372951507568,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066913166083395,-470.7160949707031,299.7000732421875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287677384912967,-810.7699584960938,304.16552734375,0.625518798828125,0.0717701092362403,0.0515394024550914,293.23468017578125,297.1499938964844,293.1499938964844,0.111076645553112,-2621.494140625,304.1590881347656,0.8355629444122314,0.1751920878887176,0.1671831458806991,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638443410396,-1595.7408447265625,296.9825439453125,0.5435051918029785,0.050000000745058,0.229075938463211,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19268798828125,1.0,0.167954996228218,0.9308102130889891,0.9308102130889891,1.0,1.0,-0.6503679752349854,0.2809188067913055,0.3694491684436798,0.0978527590632438,0.0,0.0,0.003378881374374,26.106157302856445,25.0,-86.4752426147461,-2622.476318359375,52.3591194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.671875,18000.0,0.0,0.0,0.0704913437366485,0.0,0.0,0.0,0.0,1.0,0.0067713828757405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380555167794227,0.0846149995923042,-0.0465594828128814,0.0,7.153974729590118e-05,0.0,0.0,3.204881429672241,0.0,0.0,0.0,0.2657372951507568,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067082089371979,-474.603759765625,299.61968994140625,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276166666299104,-798.96142578125,304.16473388671875,0.6205285787582397,0.0699592530727386,0.0502708554267883,293.2342224121094,297.1499938964844,293.1499938964844,0.1119032204151153,-2640.439697265625,304.1558837890625,0.8339954614639282,0.1742124855518341,0.1662488430738449,293.4100952148437,297.1499938964844,293.1499938964844,0.0042468272149562,-1599.812255859375,296.8592224121094,0.5434161424636841,0.050000000745058,0.2290793508291244,291.0735778808594,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981506347656,290.9913330078125,1.0,0.1676869243383407,0.9309444427490234,0.9309444427490234,1.0,1.0,-0.6477300524711609,0.2798093855381012,0.3679206967353821,0.0972927212715148,0.0,0.0,0.0212625302374362,26.101394653320312,25.0,-282.3295593261719,-3136.882568359375,51.9925422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,298.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.755859375,18000.0,0.0,0.0,0.0695549249649047,0.0,0.0,0.0,0.0,1.0,0.0062100309878587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597212314605712,0.1028190106153488,-0.0430977828800678,0.0,7.058940536808223e-05,0.0,0.0,3.887361526489258,0.0,0.0,0.0,0.2681614756584167,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067002158612012,-474.5289306640625,299.5616455078125,0.543337881565094,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.543337881565094,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265586003661155,-780.2302856445312,304.1640014648437,0.6153686046600342,0.0681820809841156,0.0490173362195491,293.2336120605469,297.1499938964844,293.1499938964844,0.1113522872328758,-2630.20458984375,304.1559143066406,0.8324773907661438,0.173263743519783,0.1653392612934112,293.4100952148437,297.1499938964844,293.1499938964844,0.0042361752130091,-1597.2401123046875,296.77130126953125,0.543337881565094,0.050000000745058,0.2290823459625244,290.9977722167969,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.70574951171875,291.045166015625,1.0,0.1674206256866455,0.931085765361786,0.931085765361786,1.0,1.0,-0.6451391577720642,0.2787203788757324,0.3664187788963318,0.0967429876327514,0.0,0.0,0.0410073399543762,26.09492492675781,25.0,72.67110443115234,-3433.7744140625,51.63199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,301.9345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17943.26171875,18000.0,0.0,0.0,0.0687266290187835,0.0,0.0,0.0,0.0,1.0,0.0047220438718795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762366503477096,0.1091485768556594,-0.0329119265079498,0.0,6.974879215704277e-05,0.0,0.0,4.167508602142334,0.0,0.0,0.0,0.2692579627037048,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563693642616,-462.9753112792969,299.5750732421875,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231932699680328,-728.3607788085938,304.16485595703125,0.6039901375770569,0.0645881816744804,0.0465212613344192,293.2325439453125,297.1499938964844,293.1499938964844,0.1078561842441558,-2559.661865234375,304.1596069335937,0.8294812440872192,0.1713612526655197,0.1635480225086212,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216514073312,-1544.1102294921875,296.8047790527344,0.5431854128837585,0.050000000745058,0.2290882170200348,291.22216796875,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2402038574219,1.0,0.166893184185028,0.931368350982666,0.931368350982666,1.0,1.0,-0.6400038003921509,0.276562750339508,0.3634410798549652,0.0956553518772125,0.0,0.0,0.0143377799540758,26.08175468444824,25.0,143.39707946777344,-3347.0810546875,50.92223739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.478515625,18000.0,0.0,0.0,0.0692807212471962,0.0,0.0,0.0,0.0,1.0,0.004321695305407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725289434194564,0.1018588840961456,-0.0293299369513988,0.0,7.031112909317017e-05,0.0,0.0,3.8940834999084473,0.0,0.0,0.0,0.2686983048915863,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563693642616,-462.9753112792969,299.5750732421875,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231932699680328,-728.3607788085938,304.16485595703125,0.6039901375770569,0.0645881816744804,0.0465212613344192,293.2325439453125,297.1499938964844,293.1499938964844,0.1078561842441558,-2559.661865234375,304.1596069335937,0.8294812440872192,0.1713612526655197,0.1635480225086212,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216514073312,-1544.1102294921875,296.8047790527344,0.5431854128837585,0.050000000745058,0.2290882170200348,291.22216796875,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2402038574219,1.0,0.166893184185028,0.931368350982666,0.931368350982666,1.0,1.0,-0.6400038003921509,0.276562750339508,0.3634410798549652,0.0956553518772125,0.0,0.0,0.0143377799540758,26.08175468444824,25.0,143.39707946777344,-3347.0810546875,50.92223739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.478515625,18000.0,0.0,0.0,0.0692807212471962,0.0,0.0,0.0,0.0,1.0,0.004321695305407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725289434194564,0.1018588840961456,-0.0293299369513988,0.0,7.031112909317017e-05,0.0,0.0,3.8940834999084473,0.0,0.0,0.0,0.2686983048915863,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064957994036376,-460.5544738769531,299.5043029785156,0.5430009365081787,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208019446581602,-690.9821166992188,304.1638488769531,0.5911075472831726,0.0609056055545806,0.0439579524099826,293.231689453125,297.1499938964844,293.1499938964844,0.1068301275372505,-2541.207275390625,304.15789794921875,0.8263998031616211,0.1694455444812774,0.1617373973131179,293.4123840332031,297.1499938964844,293.1499938964844,0.0040432377718389,-1519.203369140625,296.7034606933594,0.5430009365081787,0.050000000745058,0.2290952950716018,291.20855712890625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12652587890625,1.0,0.1663691997528076,0.9316509962081908,0.9316509962081908,1.0,1.0,-0.6347665786743164,0.2743632793426513,0.3604033291339874,0.0945484265685081,0.0,0.0,0.003768301103264,26.074447631835938,25.0,-438.9483337402344,-1292.5301513671875,50.213409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,297.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.486328125,18000.0,0.0,0.0,0.0694615021347999,0.0,0.0,0.0,0.0,1.0,0.009325779043138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120820496231317,0.071044385433197,-0.0589623376727104,0.0,7.04945923644118e-05,0.0,0.0,2.667222261428833,0.0,0.0,0.0,0.263718694448471,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064957994036376,-460.5544738769531,299.5043029785156,0.5430009365081787,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208019446581602,-690.9821166992188,304.1638488769531,0.5911075472831726,0.0609056055545806,0.0439579524099826,293.231689453125,297.1499938964844,293.1499938964844,0.1068301275372505,-2541.207275390625,304.15789794921875,0.8263998031616211,0.1694455444812774,0.1617373973131179,293.4123840332031,297.1499938964844,293.1499938964844,0.0040432377718389,-1519.203369140625,296.7034606933594,0.5430009365081787,0.050000000745058,0.2290952950716018,291.20855712890625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12652587890625,1.0,0.1663691997528076,0.9316509962081908,0.9316509962081908,1.0,1.0,-0.6347665786743164,0.2743632793426513,0.3604033291339874,0.0945484265685081,0.0,0.0,0.003768301103264,26.074447631835938,25.0,-438.9483337402344,-1292.5301513671875,50.213409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,297.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.486328125,18000.0,0.0,0.0,0.0694615021347999,0.0,0.0,0.0,0.0,1.0,0.009325779043138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120820496231317,0.071044385433197,-0.0589623376727104,0.0,7.04945923644118e-05,0.0,0.0,2.667222261428833,0.0,0.0,0.0,0.263718694448471,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065234024077653,-465.491943359375,299.3427124023437,0.5428499579429626,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098815917969,0.5428499579429626,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189262982457876,-661.3064575195312,304.16259765625,0.5773743987083435,0.0573429055511951,0.0414353869855403,293.2303161621094,297.1499938964844,293.1499938964844,0.1072381287813186,-2552.388916015625,304.155517578125,0.8234620690345764,0.1676515787839889,0.1600071936845779,293.41180419921875,297.1499938964844,293.1499938964844,0.0040362100116908,-1527.9095458984375,296.4540710449219,0.5428499579429626,0.050000000745058,0.2291011214256286,290.9331970214844,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0367431640625,1.0,0.1658506393432617,0.9319475889205932,0.9319475889205932,1.0,1.0,-0.6296725869178772,0.2722261846065521,0.3574464023113251,0.0934728756546974,0.0,0.0,0.0669274553656578,26.061830520629883,25.0,217.68751525878903,-3583.23876953125,49.523868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,303.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.0667681470513343,0.0,0.0,0.0,0.0,1.0,0.004106743261218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863881930708885,0.1136344522237777,-0.0272462554275989,0.0,6.776118243578821e-05,0.0,0.0,4.357332706451416,0.0,0.0,0.0,0.2701535820960998,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065234024077653,-465.491943359375,299.3427124023437,0.5428499579429626,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098815917969,0.5428499579429626,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189262982457876,-661.3064575195312,304.16259765625,0.5773743987083435,0.0573429055511951,0.0414353869855403,293.2303161621094,297.1499938964844,293.1499938964844,0.1072381287813186,-2552.388916015625,304.155517578125,0.8234620690345764,0.1676515787839889,0.1600071936845779,293.41180419921875,297.1499938964844,293.1499938964844,0.0040362100116908,-1527.9095458984375,296.4540710449219,0.5428499579429626,0.050000000745058,0.2291011214256286,290.9331970214844,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0367431640625,1.0,0.1658506393432617,0.9319475889205932,0.9319475889205932,1.0,1.0,-0.6296725869178772,0.2722261846065521,0.3574464023113251,0.0934728756546974,0.0,0.0,0.0669274553656578,26.061830520629883,25.0,217.68751525878903,-3583.23876953125,49.523868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,303.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.0667681470513343,0.0,0.0,0.0,0.0,1.0,0.004106743261218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863881930708885,0.1136344522237777,-0.0272462554275989,0.0,6.776118243578821e-05,0.0,0.0,4.357332706451416,0.0,0.0,0.0,0.2701535820960998,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.006347517017275,-450.5587768554688,299.4004821777344,0.5427063703536987,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5427063703536987,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162350106984376,-607.1031494140625,304.1628112792969,0.5627687573432922,0.0537177175283432,0.038935087621212,293.2292175292969,297.1499938964844,293.1499938964844,0.1031349226832389,-2468.1533203125,304.1602478027344,0.8205700516700745,0.1658433228731155,0.1583188772201538,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000466931611,-1462.1787109375,296.55780029296875,0.5427063703536987,0.050000000745058,0.2291066795587539,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.7403869628906,291.2931823730469,1.0,0.1653396487236023,0.9322442412376404,0.9322442412376404,1.0,1.0,-0.6246552467346191,0.2701221704483032,0.3545330464839935,0.0924162492156028,0.0,0.0,0.0231646373867988,26.04859733581543,25.0,216.0281982421875,-3378.819580078125,48.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,302.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.0681660622358322,0.0,0.0,0.0,0.0,1.0,0.0039268489927053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759545192122459,0.1014105677604675,-0.0254560504108667,0.0,6.917988503118977e-05,0.0,0.0,3.8838958740234375,0.0,0.0,0.0,0.2688674628734588,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.006347517017275,-450.5587768554688,299.4004821777344,0.5427063703536987,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5427063703536987,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162350106984376,-607.1031494140625,304.1628112792969,0.5627687573432922,0.0537177175283432,0.038935087621212,293.2292175292969,297.1499938964844,293.1499938964844,0.1031349226832389,-2468.1533203125,304.1602478027344,0.8205700516700745,0.1658433228731155,0.1583188772201538,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000466931611,-1462.1787109375,296.55780029296875,0.5427063703536987,0.050000000745058,0.2291066795587539,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.7403869628906,291.2931823730469,1.0,0.1653396487236023,0.9322442412376404,0.9322442412376404,1.0,1.0,-0.6246552467346191,0.2701221704483032,0.3545330464839935,0.0924162492156028,0.0,0.0,0.0231646373867988,26.04859733581543,25.0,216.0281982421875,-3378.819580078125,48.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,302.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.0681660622358322,0.0,0.0,0.0,0.0,1.0,0.0039268489927053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759545192122459,0.1014105677604675,-0.0254560504108667,0.0,6.917988503118977e-05,0.0,0.0,3.8838958740234375,0.0,0.0,0.0,0.2688674628734588,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032386824488,-447.5991516113281,299.38067626953125,0.5426106452941895,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.5426106452941895,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152017120271921,-585.545166015625,304.162353515625,0.5548199415206909,0.0518449433147907,0.037636823952198,293.22882080078125,297.1499938964844,293.1499938964844,0.1021721512079238,-2449.150634765625,304.1601257324219,0.8190393447875977,0.164917454123497,0.1574489027261734,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561611436307,-1444.872314453125,296.5320739746094,0.5426106452941895,0.050000000745058,0.2291103601455688,291.3076477050781,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420959472656,291.3139038085937,1.0,0.1650848090648651,0.9323925375938416,0.9323925375938416,1.0,1.0,-0.6220593452453613,0.269033819437027,0.3530255258083343,0.091870479285717,0.0,0.0,0.0087813278660178,26.04619407653809,25.0,134.2294921875,-3285.918212890625,48.50996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,302.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3125,18000.0,0.0,0.0,0.0688398405909538,0.0,0.0,0.0,0.0,1.0,0.0041696480475366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711127072572708,0.0989641323685646,-0.0278514269739389,0.0,6.986368680372834e-05,0.0,0.0,3.781274080276489,0.0,0.0,0.0,0.2683859467506408,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.006269505713135,-445.7684020996094,299.34918212890625,0.5425099730491638,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5425099730491638,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0142488209530711,-565.0565795898438,304.16131591796875,0.5465888977050781,0.050000000745058,0.036324143409729,293.2284240722656,297.1499938964844,293.1499938964844,0.1014947071671485,-2436.2275390625,304.15948486328125,0.8174840211868286,0.1639930307865142,0.1565749794244766,293.41455078125,297.1499938964844,293.1499938964844,0.0038173603825271,-1431.129150390625,296.48760986328125,0.5425099730491638,0.050000000745058,0.2291142493486404,291.31207275390625,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445373535156,291.2930908203125,1.0,0.1648301929235458,0.932547390460968,0.932547390460968,1.0,1.0,-0.6194417476654053,0.2679368257522583,0.3515049517154693,0.091320663690567,0.0,0.0,0.0,26.04469108581543,25.0,-102.29564666748048,-1980.3973388671875,48.169620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934753417969,299.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.0390625,18000.0,0.0,0.0,0.0692717283964157,0.0,0.0,0.0,0.0,1.0,0.0076702986843883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222076158970594,0.0736847296357154,-0.0514771118760108,0.0,7.030199776636437e-05,0.0,0.0,2.7846386432647705,0.0,0.0,0.0,0.2641830742359161,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064280978403985,-465.95306396484375,299.025634765625,0.5428770184516907,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6477966308594,0.5428770184516907,0.050000000745058,0.0482970364391803,293.29205322265625,297.1499938964844,293.1499938964844,0.0145530831068754,-580.9999389648438,304.1012878417969,0.5428851842880249,0.050000000745058,0.0356733240187168,293.2271423339844,297.1499938964844,293.1499938964844,0.1059278175234794,-2533.50634765625,304.1493530273437,0.8151155114173889,0.1622670143842697,0.1548882573843002,293.4134521484375,297.1499938964844,293.1499938964844,0.0038639127742499,-1483.92138671875,295.97998046875,0.5428770184516907,0.050000000745058,0.2291003465652465,290.6168518066406,291.1499938964844,275.0692749023437,272.6080627441406,286.2564697265625,294.77447509765625,290.70416259765625,1.0,0.1643642634153366,0.932857096195221,0.932857096195221,1.0,1.0,-0.6166122555732727,0.2667607367038727,0.3498514890670776,0.0907154604792594,0.0,0.0,0.1111433133482933,25.94622802734375,25.0,26.164819717407227,-3638.83349609375,47.68421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,302.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.5,18000.0,0.0,0.0,0.064639538526535,0.0,0.0,0.0,0.0,1.0,0.004462456330657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899964198470115,0.1205905154347419,-0.0305941011756658,0.0,6.560091424034908e-05,0.0,0.0,4.613899230957031,0.0,0.0,0.0,0.2706976532936096,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064280978403985,-465.95306396484375,299.025634765625,0.5428770184516907,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6477966308594,0.5428770184516907,0.050000000745058,0.0482970364391803,293.29205322265625,297.1499938964844,293.1499938964844,0.0145530831068754,-580.9999389648438,304.1012878417969,0.5428851842880249,0.050000000745058,0.0356733240187168,293.2271423339844,297.1499938964844,293.1499938964844,0.1059278175234794,-2533.50634765625,304.1493530273437,0.8151155114173889,0.1622670143842697,0.1548882573843002,293.4134521484375,297.1499938964844,293.1499938964844,0.0038639127742499,-1483.92138671875,295.97998046875,0.5428770184516907,0.050000000745058,0.2291003465652465,290.6168518066406,291.1499938964844,275.0692749023437,272.6080627441406,286.2564697265625,294.77447509765625,290.70416259765625,1.0,0.1643642634153366,0.932857096195221,0.932857096195221,1.0,1.0,-0.6166122555732727,0.2667607367038727,0.3498514890670776,0.0907154604792594,0.0,0.0,0.1111433133482933,25.94622802734375,25.0,26.164819717407227,-3638.83349609375,47.68421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,302.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.5,18000.0,0.0,0.0,0.064639538526535,0.0,0.0,0.0,0.0,1.0,0.004462456330657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899964198470115,0.1205905154347419,-0.0305941011756658,0.0,6.560091424034908e-05,0.0,0.0,4.613899230957031,0.0,0.0,0.0,0.2706976532936096,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061699454672634,-440.6463012695313,299.1982727050781,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135298315435647,-551.0669555664062,304.0447998046875,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992139726877212,-2392.3408203125,304.1603698730469,0.8130679130554199,0.1606149971485138,0.1533419340848922,293.4140319824219,297.1499938964844,293.1499938964844,0.0036985189653933,-1389.85498046875,296.2641906738281,0.5433533191680908,0.050000000745058,0.2290823608636856,291.23992919921875,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8062744140625,291.3064880371094,1.0,0.1639585345983505,0.933166801929474,0.933166801929474,1.0,1.0,-0.6147210597991943,0.2659773230552673,0.3487437665462494,0.0903127864003181,0.0,0.0,0.055636990815401,25.83402633666992,25.0,409.7677001953125,-3575.577392578125,47.30440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,303.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.46875,18000.0,0.0,0.0,0.0662239268422126,0.0,0.0,0.0,0.0,1.0,0.0030296030454337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887994170188903,0.1051981002092361,-0.0163986850529909,0.0,6.720886449329555e-05,0.0,0.0,4.051944732666016,0.0,0.0,0.0,0.2698494493961334,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061699454672634,-440.6463012695313,299.1982727050781,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135298315435647,-551.0669555664062,304.0447998046875,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992139726877212,-2392.3408203125,304.1603698730469,0.8130679130554199,0.1606149971485138,0.1533419340848922,293.4140319824219,297.1499938964844,293.1499938964844,0.0036985189653933,-1389.85498046875,296.2641906738281,0.5433533191680908,0.050000000745058,0.2290823608636856,291.23992919921875,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8062744140625,291.3064880371094,1.0,0.1639585345983505,0.933166801929474,0.933166801929474,1.0,1.0,-0.6147210597991943,0.2659773230552673,0.3487437665462494,0.0903127864003181,0.0,0.0,0.055636990815401,25.83402633666992,25.0,409.7677001953125,-3575.577392578125,47.30440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,303.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.46875,18000.0,0.0,0.0,0.0662239268422126,0.0,0.0,0.0,0.0,1.0,0.0030296030454337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887994170188903,0.1051981002092361,-0.0163986850529909,0.0,6.720886449329555e-05,0.0,0.0,4.051944732666016,0.0,0.0,0.0,0.2698494493961334,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614133253693,-432.5779418945313,299.1856384277344,0.5436909794807434,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436909794807434,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.013218306005001,-543.3818969726562,303.9801025390625,0.5436909794807434,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969156399369239,-2345.84130859375,304.1606140136719,0.8105924129486084,0.1588292419910431,0.151674598455429,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972658079117,-1347.3426513671875,296.2555847167969,0.5436909794807434,0.050000000745058,0.2290696799755096,291.38250732421875,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3871765136719,1.0,0.1635940968990326,0.9334654211997986,0.9334654211997986,1.0,1.0,-0.6126962900161743,0.2651390135288238,0.3475572466850281,0.089878924190998,0.0,0.0,0.0114801721647381,25.7490463256836,25.0,158.7212371826172,-3283.669921875,46.94277191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,302.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6796875,18000.0,0.0,0.0,0.0683731213212013,0.0,0.0,0.0,0.0,1.0,0.0038458451163023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725232660770416,0.0971296727657318,-0.0246064029633998,0.0,6.939002923900262e-05,0.0,0.0,3.713083744049072,0.0,0.0,0.0,0.2682903110980987,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614133253693,-432.5779418945313,299.1856384277344,0.5436909794807434,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436909794807434,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.013218306005001,-543.3818969726562,303.9801025390625,0.5436909794807434,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969156399369239,-2345.84130859375,304.1606140136719,0.8105924129486084,0.1588292419910431,0.151674598455429,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972658079117,-1347.3426513671875,296.2555847167969,0.5436909794807434,0.050000000745058,0.2290696799755096,291.38250732421875,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3871765136719,1.0,0.1635940968990326,0.9334654211997986,0.9334654211997986,1.0,1.0,-0.6126962900161743,0.2651390135288238,0.3475572466850281,0.089878924190998,0.0,0.0,0.0114801721647381,25.7490463256836,25.0,158.7212371826172,-3283.669921875,46.94277191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,302.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6796875,18000.0,0.0,0.0,0.0683731213212013,0.0,0.0,0.0,0.0,1.0,0.0038458451163023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725232660770416,0.0971296727657318,-0.0246064029633998,0.0,6.939002923900262e-05,0.0,0.0,3.713083744049072,0.0,0.0,0.0,0.2682903110980987,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060607185587286,-437.6139831542969,299.0379943847656,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134359532967209,-553.5840454101562,303.9072265625,0.5439397096633911,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0981249138712883,-2375.301513671875,304.1545104980469,0.8078811764717102,0.1570466756820678,0.14997598528862,293.4176025390625,297.1499938964844,293.1499938964844,0.0035316303838044,-1338.9625244140625,296.03173828125,0.5439397096633911,0.050000000745058,0.2290603816509246,291.176025390625,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.90869140625,1.0,0.1632620692253112,0.9337639808654784,0.9337639808654784,1.0,1.0,-0.610640287399292,0.2642919719219208,0.3463483154773712,0.0894292667508125,0.0,0.0,0.0112892063334584,25.68173599243164,25.0,-1211.536865234375,-281.6584167480469,46.60049057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,298.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.689453125,18000.0,0.0,0.0,0.0683137029409408,0.0,0.0,0.0,0.0,1.0,0.0110609149560332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024970755912363,0.067288190126419,-0.0647911131381988,0.0,6.932972610229626e-05,0.0,0.0,2.507967948913574,0.0,0.0,0.0,0.2629014253616333,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060607185587286,-437.6139831542969,299.0379943847656,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134359532967209,-553.5840454101562,303.9072265625,0.5439397096633911,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0981249138712883,-2375.301513671875,304.1545104980469,0.8078811764717102,0.1570466756820678,0.14997598528862,293.4176025390625,297.1499938964844,293.1499938964844,0.0035316303838044,-1338.9625244140625,296.03173828125,0.5439397096633911,0.050000000745058,0.2290603816509246,291.176025390625,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.90869140625,1.0,0.1632620692253112,0.9337639808654784,0.9337639808654784,1.0,1.0,-0.610640287399292,0.2642919719219208,0.3463483154773712,0.0894292667508125,0.0,0.0,0.0112892063334584,25.68173599243164,25.0,-1211.536865234375,-281.6584167480469,46.60049057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,298.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.689453125,18000.0,0.0,0.0,0.0683137029409408,0.0,0.0,0.0,0.0,1.0,0.0110609149560332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024970755912363,0.067288190126419,-0.0647911131381988,0.0,6.932972610229626e-05,0.0,0.0,2.507967948913574,0.0,0.0,0.0,0.2629014253616333,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062144650146365,-455.3904113769531,298.76544189453125,0.5440537929534912,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285705566406,0.5440537929534912,0.050000000745058,0.0482877157628536,293.3087158203125,297.1499938964844,293.1499938964844,0.0140375513583421,-574.8784790039062,303.8596496582031,0.5440537929534912,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019447222352027,-2458.663330078125,304.1470031738281,0.8065720200538635,0.156248539686203,0.1491768360137939,293.4163818359375,297.1499938964844,293.1499938964844,0.0036041520070284,-1392.8004150390625,295.60137939453125,0.5440537929534912,0.050000000745058,0.2290561348199844,290.5606689453125,291.1499938964844,274.9805908203125,272.5637512207031,286.2739562988281,294.88238525390625,290.56005859375,1.0,0.16310715675354,0.9339132905006408,0.9339132905006408,1.0,1.0,-0.6096732020378113,0.2638956010341644,0.3457775712013244,0.0892138704657554,0.0,0.0,0.11463163793087,25.6506576538086,25.0,-185.61001586914065,-3561.246826171875,46.44075393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,301.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.3515625,18000.0,0.0,0.0,0.0640864819288253,0.0,0.0,0.0,0.0,1.0,0.0049873022362589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859235525131225,0.120933398604393,-0.0350098423659801,0.0,6.503963231807575e-05,0.0,0.0,4.6119489669799805,0.0,0.0,0.0,0.2704088985919952,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060994527302682,-442.0997009277344,298.8500061035156,0.5441727638244629,0.050000000745058,0.0458542965352535,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.5441727638244629,0.050000000745058,0.0482867807149887,293.3103942871094,297.1499938964844,293.1499938964844,0.0134524879977107,-556.667236328125,303.8339233398437,0.5441727638244629,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0980751663446426,-2376.139404296875,304.1546325683594,0.8053817749023438,0.1554930955171585,0.1484498381614685,293.4160461425781,297.1499938964844,293.1499938964844,0.0035527555737644,-1353.5697021484375,295.7380676269531,0.5441727638244629,0.050000000745058,0.2290517091751098,290.8513488769531,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.884033203125,291.02984619140625,1.0,0.162959948182106,0.9340599179267884,0.9340599179267884,1.0,1.0,-0.6087923645973206,0.2635359764099121,0.345256358385086,0.0890154168009758,0.0,0.0,0.1086426898837089,25.61934280395508,25.0,430.4223327636719,-3838.122802734375,46.291900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,304.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.125,18000.0,0.0,0.0,0.0640119239687919,0.0,0.0,0.0,0.0,1.0,0.0028773290105164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049599274992942,0.1198843196034431,-0.0149243911728262,0.0,6.496396235888824e-05,0.0,0.0,4.631555557250977,0.0,0.0,0.0,0.271580696105957,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058826277963817,-422.136474609375,298.98876953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127369398251175,-534.6781005859375,303.77850341796875,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931754559278488,-2272.707763671875,304.16082763671875,0.8027603030204773,0.1538303941488266,0.1469258517026901,293.41845703125,297.1499938964844,293.1499938964844,0.0033895990345627,-1271.4927978515625,295.9682006835937,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3685913085937,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.39727783203125,1.0,0.1626830697059631,0.9343531131744384,0.9343531131744384,1.0,1.0,-0.6069514751434326,0.2627833485603332,0.344168096780777,0.0886024683713913,0.0,0.0,0.0361480191349983,25.569318771362305,25.0,328.9831848144531,-3433.226318359375,46.0004997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,303.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.708984375,18000.0,0.0,0.0,0.0666931197047233,0.0,0.0,0.0,0.0,1.0,0.0031969898846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817241221666336,0.0997597947716713,-0.0180356726050376,0.0,6.768503953935578e-05,0.0,0.0,3.8319711685180655,0.0,0.0,0.0,0.2690642774105072,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058826277963817,-422.136474609375,298.98876953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127369398251175,-534.6781005859375,303.77850341796875,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931754559278488,-2272.707763671875,304.16082763671875,0.8027603030204773,0.1538303941488266,0.1469258517026901,293.41845703125,297.1499938964844,293.1499938964844,0.0033895990345627,-1271.4927978515625,295.9682006835937,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3685913085937,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.39727783203125,1.0,0.1626830697059631,0.9343531131744384,0.9343531131744384,1.0,1.0,-0.6069514751434326,0.2627833485603332,0.344168096780777,0.0886024683713913,0.0,0.0,0.0361480191349983,25.569318771362305,25.0,328.9831848144531,-3433.226318359375,46.0004997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,303.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.708984375,18000.0,0.0,0.0,0.0666931197047233,0.0,0.0,0.0,0.0,1.0,0.0031969898846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817241221666336,0.0997597947716713,-0.0180356726050376,0.0,6.768503953935578e-05,0.0,0.0,3.8319711685180655,0.0,0.0,0.0,0.2690642774105072,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058038318529725,-416.94964599609375,298.9390869140625,0.5444321036338806,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164428710937,0.5444321036338806,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125287696719169,-530.1119384765625,303.7065124511719,0.5444321036338806,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915810763835907,-2241.135986328125,304.15985107421875,0.799746572971344,0.1520589143037796,0.1452636420726776,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044808078557,-1238.6881103515625,295.9003295898437,0.5444321036338806,0.050000000745058,0.2290420979261398,291.4168701171875,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.4129943847656,1.0,0.1624225378036499,0.9346463680267334,0.9346463680267334,1.0,1.0,-0.6049506068229675,0.2619620263576507,0.3429885506629944,0.0881599560379982,0.0,0.0,0.0,25.53490257263184,25.0,42.04002380371094,-2564.81884765625,45.70928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.380859375,18000.0,0.0,0.0,0.0687225759029388,0.0,0.0,0.0,0.0,1.0,0.0060044513083994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382448360323905,0.0802392661571502,-0.0419944301247596,0.0,6.974468124099076e-05,0.0,0.0,3.0480732917785645,0.0,0.0,0.0,0.2651699185371399,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058038318529725,-416.94964599609375,298.9390869140625,0.5444321036338806,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164428710937,0.5444321036338806,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125287696719169,-530.1119384765625,303.7065124511719,0.5444321036338806,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915810763835907,-2241.135986328125,304.15985107421875,0.799746572971344,0.1520589143037796,0.1452636420726776,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044808078557,-1238.6881103515625,295.9003295898437,0.5444321036338806,0.050000000745058,0.2290420979261398,291.4168701171875,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.4129943847656,1.0,0.1624225378036499,0.9346463680267334,0.9346463680267334,1.0,1.0,-0.6049506068229675,0.2619620263576507,0.3429885506629944,0.0881599560379982,0.0,0.0,0.0,25.53490257263184,25.0,42.04002380371094,-2564.81884765625,45.70928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.380859375,18000.0,0.0,0.0,0.0687225759029388,0.0,0.0,0.0,0.0,1.0,0.0060044513083994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382448360323905,0.0802392661571502,-0.0419944301247596,0.0,6.974468124099076e-05,0.0,0.0,3.0480732917785645,0.0,0.0,0.0,0.2651699185371399,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059765763580799,-441.5293884277344,298.5333557128906,0.5444959998130798,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.5444959998130798,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133877368643879,-564.0628662109375,303.59783935546875,0.5444959998130798,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973780155181884,-2370.14208984375,304.146484375,0.7967262864112854,0.1503818482160568,0.1436281949281692,293.4213562011719,297.1499938964844,293.1499938964844,0.0033277734182775,-1289.25634765625,295.2655944824219,0.5444959998130798,0.050000000745058,0.2290397584438324,290.58966064453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,294.9079895019531,290.4896545410156,1.0,0.1621758490800857,0.9352790117263794,0.9352790117263794,1.0,1.0,-0.6029834151268005,0.2611588835716247,0.3418245613574981,0.0877380296587944,0.0,0.0,0.1055587455630302,25.50558853149414,25.0,-381.1526489257813,-3475.31005859375,45.42964553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,301.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17797.763671875,18000.0,0.0,0.0,0.0639842674136161,0.0,0.0,0.0,0.0,1.0,0.0054954257793724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811657831072807,0.119744136929512,-0.0385783575475215,0.0,6.493589899037033e-05,0.0,0.0,4.553952693939209,0.0,0.0,0.0,0.2699690759181976,4.0,0.0,1.0
