time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059765763580799,-441.5293884277344,298.5333557128906,0.5444959998130798,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.5444959998130798,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133877368643879,-564.0628662109375,303.59783935546875,0.5444959998130798,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973780155181884,-2370.14208984375,304.146484375,0.7967262864112854,0.1503818482160568,0.1436281949281692,293.4213562011719,297.1499938964844,293.1499938964844,0.0033277734182775,-1289.25634765625,295.2655944824219,0.5444959998130798,0.050000000745058,0.2290397584438324,290.58966064453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,294.9079895019531,290.4896545410156,1.0,0.1621758490800857,0.9352790117263794,0.9352790117263794,1.0,1.0,-0.6029834151268005,0.2611588835716247,0.3418245613574981,0.0877380296587944,0.0,0.0,0.1055587455630302,25.50558853149414,25.0,-381.1526489257813,-3475.31005859375,45.42964553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,301.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17797.763671875,18000.0,0.0,0.0,0.0639842674136161,0.0,0.0,0.0,0.0,1.0,0.0054954257793724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811657831072807,0.119744136929512,-0.0385783575475215,0.0,6.493589899037033e-05,0.0,0.0,4.553952693939209,0.0,0.0,0.0,0.2699690759181976,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057573933154344,-417.1567993164063,298.70928955078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124227562919259,-531.8816528320312,303.5511779785156,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907056927680969,-2226.995849609375,304.15875244140625,0.7941208481788635,0.1488778591156005,0.1422029435634613,293.4218139648437,297.1499938964844,293.1499938964844,0.0032105236314237,-1212.73291015625,295.54949951171875,0.5445897579193115,0.050000000745058,0.2290363013744354,291.16778564453125,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2802429199219,1.0,0.1619455516338348,0.9359117150306702,0.9359117150306702,1.0,1.0,-0.6012664437294006,0.2604574263095855,0.340809017419815,0.0873769298195838,0.0,0.0,0.0759488865733146,25.47256088256836,25.0,507.6328125,-3689.97607421875,45.17757034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.0647181048989296,0.0,0.0,0.0,0.0,1.0,0.0025904737412929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975077152252197,0.1098085790872573,-0.0123008666560053,0.0,6.56806441838853e-05,0.0,0.0,4.243712425231934,0.0,0.0,0.0,0.2706317603588104,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057573933154344,-417.1567993164063,298.70928955078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124227562919259,-531.8816528320312,303.5511779785156,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907056927680969,-2226.995849609375,304.15875244140625,0.7941208481788635,0.1488778591156005,0.1422029435634613,293.4218139648437,297.1499938964844,293.1499938964844,0.0032105236314237,-1212.73291015625,295.54949951171875,0.5445897579193115,0.050000000745058,0.2290363013744354,291.16778564453125,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2802429199219,1.0,0.1619455516338348,0.9359117150306702,0.9359117150306702,1.0,1.0,-0.6012664437294006,0.2604574263095855,0.340809017419815,0.0873769298195838,0.0,0.0,0.0759488865733146,25.47256088256836,25.0,507.6328125,-3689.97607421875,45.17757034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.0647181048989296,0.0,0.0,0.0,0.0,1.0,0.0025904737412929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975077152252197,0.1098085790872573,-0.0123008666560053,0.0,6.56806441838853e-05,0.0,0.0,4.243712425231934,0.0,0.0,0.0,0.2706317603588104,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056709428317844,-409.4783325195313,298.7555847167969,0.5446116924285889,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392028808594,0.5446116924285889,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121639929711818,-523.6638793945312,303.5221862792969,0.5446116924285889,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888570323586463,-2188.195556640625,304.16046142578125,0.7926941514015198,0.1480495333671569,0.1414457559585571,293.4233703613281,297.1499938964844,293.1499938964844,0.0031390939839184,-1179.145751953125,295.6277770996094,0.5446116924285889,0.050000000745058,0.2290355116128921,291.362060546875,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.91680908203125,291.4003295898437,1.0,0.1618347316980362,0.9362280368804932,0.9362280368804932,1.0,1.0,-0.6003562808036804,0.2600835263729095,0.3402727246284485,0.0871889367699623,0.0,0.0,0.0413146503269672,25.46064567565918,25.0,368.165771484375,-3459.518798828125,45.05104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,303.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.05078125,18000.0,0.0,0.0,0.0661702454090118,0.0,0.0,0.0,0.0,1.0,0.0030534896068274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839337781071662,0.1005548909306526,-0.016621109098196,0.0,6.715438939863816e-05,0.0,0.0,3.8667104244232178,0.0,0.0,0.0,0.2692546248435974,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224609725177,-405.88665771484375,298.7445678710937,0.5446160435676575,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5446160435676575,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120324026793241,-520.19580078125,303.4857177734375,0.5446160435676575,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878871977329254,-2168.604248046875,304.1603088378906,0.791159987449646,0.1471902728080749,0.1406468600034713,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898398254066,-1159.050537109375,295.6156921386719,0.5446160435676575,0.050000000745058,0.2290353626012802,291.4197692871094,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9214782714844,291.4278869628906,1.0,0.161725640296936,0.9362110495567322,0.9362110495567322,1.0,1.0,-0.5993972420692444,0.2596821188926697,0.3397151231765747,0.0869861468672752,0.0,0.0,0.0171032547950744,25.45184135437012,25.0,217.95469665527344,-3301.68798828125,44.922481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,302.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.078125,18000.0,0.0,0.0,0.0674115717411041,0.0,0.0,0.0,0.0,1.0,0.0035854200832545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749061927199363,0.0968597680330276,-0.0219535771757364,0.0,6.841417780378833e-05,0.0,0.0,3.707887172698975,0.0,0.0,0.0,0.2684236764907837,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055814580991864,-405.7319030761719,298.6376342773437,0.5446032285690308,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120160235092043,-522.8924560546875,303.3999938964844,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877548903226852,-2168.902099609375,304.15679931640625,0.7879811525344849,0.1454659104347229,0.1390139311552047,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086773913353,-1135.522705078125,295.456787109375,0.5446032285690308,0.050000000745058,0.2290358692407608,291.3336181640625,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1539611816406,1.0,0.1615119874477386,0.9361770749092102,0.9361770749092102,1.0,1.0,-0.5974385142326355,0.2588598728179931,0.3385786414146423,0.0865750983357429,0.0,0.0,0.0,25.4382381439209,25.0,-925.454833984375,-0.3570084273815155,44.66594314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,298.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.287109375,18000.0,0.0,0.0,0.0683991834521293,0.0,0.0,0.0,0.0,1.0,0.0104780318215489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006222049123607,0.063701257109642,-0.0630790516734123,0.0,6.941647734493017e-05,0.0,0.0,2.380011796951294,0.0,0.0,0.0,0.262514978647232,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055814580991864,-405.7319030761719,298.6376342773437,0.5446032285690308,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120160235092043,-522.8924560546875,303.3999938964844,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877548903226852,-2168.902099609375,304.15679931640625,0.7879811525344849,0.1454659104347229,0.1390139311552047,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086773913353,-1135.522705078125,295.456787109375,0.5446032285690308,0.050000000745058,0.2290358692407608,291.3336181640625,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1539611816406,1.0,0.1615119874477386,0.9361770749092102,0.9361770749092102,1.0,1.0,-0.5974385142326355,0.2588598728179931,0.3385786414146423,0.0865750983357429,0.0,0.0,0.0,25.4382381439209,25.0,-925.454833984375,-0.3570084273815155,44.66594314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,298.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.287109375,18000.0,0.0,0.0,0.0683991834521293,0.0,0.0,0.0,0.0,1.0,0.0104780318215489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006222049123607,0.063701257109642,-0.0630790516734123,0.0,6.941647734493017e-05,0.0,0.0,2.380011796951294,0.0,0.0,0.0,0.262514978647232,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057013826444745,-420.7351684570313,298.29669189453125,0.544620156288147,0.050000000745058,0.0458510071039199,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.544620156288147,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123819625005126,-540.03759765625,303.281005859375,0.544620156288147,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090380273759365,-2228.28271484375,304.1515808105469,0.7851082682609558,0.1439740806818008,0.137528970837593,293.42596435546875,297.1499938964844,293.1499938964844,0.0030558761209249,-1174.5511474609375,294.92236328125,0.544620156288147,0.050000000745058,0.2290352880954742,290.6863098144531,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324645996094,290.8800964355469,1.0,0.1613064706325531,0.9361431002616882,0.9361431002616882,1.0,1.0,-0.5956552624702454,0.2581104040145874,0.3375448286533355,0.086203247308731,0.0,0.0,0.1250130385160446,25.42024040222168,25.0,327.29559326171875,-3824.156005859375,44.42658615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,304.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.283203125,18000.0,0.0,0.0,0.062924139201641,0.0,0.0,0.0,0.0,1.0,0.0032370982225984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051264926791191,0.1235533207654953,-0.0184268299490213,0.0,6.386000313796103e-05,0.0,0.0,4.764214515686035,0.0,0.0,0.0,0.2717874050140381,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057013826444745,-420.7351684570313,298.29669189453125,0.544620156288147,0.050000000745058,0.0458510071039199,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.544620156288147,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123819625005126,-540.03759765625,303.281005859375,0.544620156288147,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090380273759365,-2228.28271484375,304.1515808105469,0.7851082682609558,0.1439740806818008,0.137528970837593,293.42596435546875,297.1499938964844,293.1499938964844,0.0030558761209249,-1174.5511474609375,294.92236328125,0.544620156288147,0.050000000745058,0.2290352880954742,290.6863098144531,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324645996094,290.8800964355469,1.0,0.1613064706325531,0.9361431002616882,0.9361431002616882,1.0,1.0,-0.5956552624702454,0.2581104040145874,0.3375448286533355,0.086203247308731,0.0,0.0,0.1250130385160446,25.42024040222168,25.0,327.29559326171875,-3824.156005859375,44.42658615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,304.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.283203125,18000.0,0.0,0.0,0.062924139201641,0.0,0.0,0.0,0.0,1.0,0.0032370982225984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051264926791191,0.1235533207654953,-0.0184268299490213,0.0,6.386000313796103e-05,0.0,0.0,4.764214515686035,0.0,0.0,0.0,0.2717874050140381,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.005463617388159,-396.84814453125,298.516357421875,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011595482006669,-512.0518188476562,303.2454528808594,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847111716866493,-2107.269287109375,304.1600646972656,0.7824227809906006,0.1424601376056671,0.1361423730850219,293.4283142089844,297.1499938964844,293.1499938964844,0.0028869721572846,-1085.6871337890625,295.2764892578125,0.5446449518203735,0.050000000745058,0.2290343940258026,291.34930419921875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.399169921875,1.0,0.1611109972000122,0.936451256275177,0.936451256275177,1.0,1.0,-0.5939895510673523,0.2574138641357422,0.3365756869316101,0.0858699828386306,0.0,0.0,0.045861504971981,25.401769638061523,25.0,407.4503479003906,-3482.736572265625,44.20183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.564453125,18000.0,0.0,0.0,0.0656451806426048,0.0,0.0,0.0,0.0,1.0,0.0029503705445677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859620869159698,0.1015868335962295,-0.0156247522681951,0.0,6.66215128148906e-05,0.0,0.0,3.9101877212524414,0.0,0.0,0.0,0.2694504857063293,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.005463617388159,-396.84814453125,298.516357421875,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011595482006669,-512.0518188476562,303.2454528808594,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847111716866493,-2107.269287109375,304.1600646972656,0.7824227809906006,0.1424601376056671,0.1361423730850219,293.4283142089844,297.1499938964844,293.1499938964844,0.0028869721572846,-1085.6871337890625,295.2764892578125,0.5446449518203735,0.050000000745058,0.2290343940258026,291.34930419921875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.399169921875,1.0,0.1611109972000122,0.936451256275177,0.936451256275177,1.0,1.0,-0.5939895510673523,0.2574138641357422,0.3365756869316101,0.0858699828386306,0.0,0.0,0.045861504971981,25.401769638061523,25.0,407.4503479003906,-3482.736572265625,44.20183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.564453125,18000.0,0.0,0.0,0.0656451806426048,0.0,0.0,0.0,0.0,1.0,0.0029503705445677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859620869159698,0.1015868335962295,-0.0156247522681951,0.0,6.66215128148906e-05,0.0,0.0,3.9101877212524414,0.0,0.0,0.0,0.2694504857063293,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751287050545,-390.3200988769531,298.48590087890625,0.5446089506149292,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446089506149292,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113570373505353,-505.5775451660156,303.1673889160156,0.5446089506149292,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829508304595947,-2072.018798828125,304.1595764160156,0.7793262004852295,0.1407960653305053,0.1345910876989364,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930014766752,-1047.915771484375,295.2383728027344,0.5446089506149292,0.050000000745058,0.2290357649326324,291.44256591796875,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4435729980469,1.0,0.1609190702438354,0.936759352684021,0.936759352684021,1.0,1.0,-0.5921304225921631,0.256632000207901,0.3354984223842621,0.0855068489909172,0.0,0.0,0.0,25.39394760131836,25.0,124.0640106201172,-2963.53955078125,43.96706008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.36328125,18000.0,0.0,0.0,0.0679870769381523,0.0,0.0,0.0,0.0,1.0,0.0047183642163872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564512461423873,0.0893811136484146,-0.0329298675060272,0.0,6.899824074935168e-05,0.0,0.0,3.409322500228882,0.0,0.0,0.0,0.2666114568710327,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751287050545,-390.3200988769531,298.48590087890625,0.5446089506149292,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446089506149292,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113570373505353,-505.5775451660156,303.1673889160156,0.5446089506149292,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829508304595947,-2072.018798828125,304.1595764160156,0.7793262004852295,0.1407960653305053,0.1345910876989364,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930014766752,-1047.915771484375,295.2383728027344,0.5446089506149292,0.050000000745058,0.2290357649326324,291.44256591796875,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4435729980469,1.0,0.1609190702438354,0.936759352684021,0.936759352684021,1.0,1.0,-0.5921304225921631,0.256632000207901,0.3354984223842621,0.0855068489909172,0.0,0.0,0.0,25.39394760131836,25.0,124.0640106201172,-2963.53955078125,43.96706008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.36328125,18000.0,0.0,0.0,0.0679870769381523,0.0,0.0,0.0,0.0,1.0,0.0047183642163872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564512461423873,0.0893811136484146,-0.0329298675060272,0.0,6.899824074935168e-05,0.0,0.0,3.409322500228882,0.0,0.0,0.0,0.2666114568710327,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005360790528357,-391.2583618164063,298.4187927246094,0.5445846319198608,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5445846319198608,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.01138427387923,-508.5640563964844,303.1184387207031,0.5445846319198608,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832340568304061,-2079.7646484375,304.1572265625,0.7777358889579773,0.1399639993906021,0.1338005065917968,293.4326171875,297.1499938964844,293.1499938964844,0.0027491725049912,-1036.4365234375,295.1372985839844,0.5445846319198608,0.050000000745058,0.2290366888046264,291.3713684082031,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.21795654296875,1.0,0.1608239859342575,0.9369134306907654,0.9369134306907654,1.0,1.0,-0.5911834239959717,0.2562323808670044,0.3349510431289673,0.0853249579668045,0.0,0.0,0.0,25.39121437072754,25.0,-824.03173828125,-33.13806915283203,43.84928512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,298.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18137.455078125,18000.0,0.0,0.0,0.0681486874818801,0.0,0.0,0.0,0.0,1.0,0.0102660357952117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008755949675105,0.0632639154791832,-0.0623883157968521,0.0,6.91622553858906e-05,0.0,0.0,2.365192413330078,0.0,0.0,0.0,0.2625384032726288,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054915430955588,-410.2853698730469,298.09716796875,0.544566810131073,0.050000000745058,0.0458514243364334,294.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.544566810131073,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119768101722002,-535.2946166992188,303.0212707519531,0.544566810131073,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879314914345741,-2183.63623046875,304.1473693847656,0.7762024402618408,0.1391934305429458,0.1330361515283584,293.4320678710937,297.1499938964844,293.1499938964844,0.0027645537629723,-1070.498779296875,294.6337280273437,0.544566810131073,0.050000000745058,0.2290373593568802,290.72711181640625,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.9536437988281,290.4602966308594,1.0,0.1607298851013183,0.9374877214431764,0.9374877214431764,1.0,1.0,-0.5902673602104187,0.2558526992797851,0.3344146609306335,0.0851591676473617,0.0,0.0,0.0784317627549171,25.387466430664062,25.0,-766.6030883789062,-3334.1396484375,43.73426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,299.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17767.10546875,18000.0,0.0,0.0,0.0641458705067634,0.0,0.0,0.0,0.0,1.0,0.0063477358780801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738337635993957,0.1177356392145156,-0.0439018718898296,0.0,6.509990635095164e-05,0.0,0.0,4.456850051879883,0.0,0.0,0.0,0.2691892385482788,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053559932857751,-393.376220703125,298.1932983398437,0.544586181640625,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.544586181640625,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113143557682633,-510.1559753417969,302.9700622558594,0.544586181640625,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828316658735275,-2074.22119140625,304.1571655273437,0.7736290693283081,0.1378413736820221,0.1317264884710312,293.431396484375,297.1499938964844,293.1499938964844,0.0027098418213427,-1028.0140380859375,294.7875366210937,0.544586181640625,0.050000000745058,0.2290366739034652,291.0798645019531,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2270812988281,1.0,0.1605485826730728,0.9386362433433532,0.9386362433433532,1.0,1.0,-0.5886942744255066,0.2552001476287842,0.3334941267967224,0.0848887413740158,0.0,0.0,0.0886860191822052,25.371294021606445,25.0,544.7398071289062,-3743.7529296875,43.52578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,304.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.0634423494338989,0.0,0.0,0.0,0.0,1.0,0.0025042544584721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022371053695678,0.1137836650013923,-0.0115465614944696,0.0,6.438591663027182e-05,0.0,0.0,4.403031826019287,0.0,0.0,0.0,0.2711387276649475,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053559932857751,-393.376220703125,298.1932983398437,0.544586181640625,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.544586181640625,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113143557682633,-510.1559753417969,302.9700622558594,0.544586181640625,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828316658735275,-2074.22119140625,304.1571655273437,0.7736290693283081,0.1378413736820221,0.1317264884710312,293.431396484375,297.1499938964844,293.1499938964844,0.0027098418213427,-1028.0140380859375,294.7875366210937,0.544586181640625,0.050000000745058,0.2290366739034652,291.0798645019531,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2270812988281,1.0,0.1605485826730728,0.9386362433433532,0.9386362433433532,1.0,1.0,-0.5886942744255066,0.2552001476287842,0.3334941267967224,0.0848887413740158,0.0,0.0,0.0886860191822052,25.371294021606445,25.0,544.7398071289062,-3743.7529296875,43.52578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,304.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.0634423494338989,0.0,0.0,0.0,0.0,1.0,0.0025042544584721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022371053695678,0.1137836650013923,-0.0115465614944696,0.0,6.438591663027182e-05,0.0,0.0,4.403031826019287,0.0,0.0,0.0,0.2711387276649475,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024410106241,-379.3946838378906,298.2836608886719,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.010878044180572,-494.7037963867188,302.9151611328125,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795687586069107,-2006.3199462890625,304.1599426269531,0.7708107829093933,0.1363032311201095,0.1303223818540573,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767721235752,-967.15380859375,294.9384765625,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4509582519531,1.0,0.1603721529245376,0.939784824848175,0.939784824848175,1.0,1.0,-0.5870108604431152,0.2544968724250793,0.3325140178203583,0.0846048593521118,0.0,0.0,0.0194079279899597,25.362668991088867,25.0,273.7474060058594,-3306.365234375,43.31362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,302.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.78125,18000.0,0.0,0.0,0.06629279255867,0.0,0.0,0.0,0.0,1.0,0.0034805082250386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762752071022987,0.097164362668991,-0.0208891555666923,0.0,6.72787573421374e-05,0.0,0.0,3.723021984100342,0.0,0.0,0.0,0.2685495913028717,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024410106241,-379.3946838378906,298.2836608886719,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.010878044180572,-494.7037963867188,302.9151611328125,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795687586069107,-2006.3199462890625,304.1599426269531,0.7708107829093933,0.1363032311201095,0.1303223818540573,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767721235752,-967.15380859375,294.9384765625,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4509582519531,1.0,0.1603721529245376,0.939784824848175,0.939784824848175,1.0,1.0,-0.5870108604431152,0.2544968724250793,0.3325140178203583,0.0846048593521118,0.0,0.0,0.0194079279899597,25.362668991088867,25.0,273.7474060058594,-3306.365234375,43.31362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,302.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.78125,18000.0,0.0,0.0,0.06629279255867,0.0,0.0,0.0,0.0,1.0,0.0034805082250386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762752071022987,0.097164362668991,-0.0208891555666923,0.0,6.72787573421374e-05,0.0,0.0,3.723021984100342,0.0,0.0,0.0,0.2685495913028717,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051507637836039,-377.7485961914063,298.1875305175781,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010803441517055,-495.12896728515625,302.8187866210937,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791709795594215,-2000.77001953125,304.15704345703125,0.7677145004272461,0.1346937119960785,0.1288037449121475,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875861126929,-937.9072875976562,294.7962341308594,0.5445044040679932,0.050000000745058,0.2290397733449936,291.3829040527344,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2209777832031,1.0,0.1601963937282562,0.9392639994621276,0.9392639994621276,1.0,1.0,-0.5851925611495972,0.2537017464637756,0.3314908444881439,0.0842709690332412,0.0,0.0,0.0,25.360424041748047,25.0,-847.3649291992188,-9.033238410949709,43.09357833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,298.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.5859375,18000.0,0.0,0.0,0.0674959346652031,0.0,0.0,0.0,0.0,1.0,0.010336591862142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007274211966432,0.0633480995893478,-0.0626206845045089,0.0,6.849978672107682e-05,0.0,0.0,2.367748022079468,0.0,0.0,0.0,0.2625249028205871,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051507637836039,-377.7485961914063,298.1875305175781,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010803441517055,-495.12896728515625,302.8187866210937,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791709795594215,-2000.77001953125,304.15704345703125,0.7677145004272461,0.1346937119960785,0.1288037449121475,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875861126929,-937.9072875976562,294.7962341308594,0.5445044040679932,0.050000000745058,0.2290397733449936,291.3829040527344,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2209777832031,1.0,0.1601963937282562,0.9392639994621276,0.9392639994621276,1.0,1.0,-0.5851925611495972,0.2537017464637756,0.3314908444881439,0.0842709690332412,0.0,0.0,0.0,25.360424041748047,25.0,-847.3649291992188,-9.033238410949709,43.09357833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,298.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.5859375,18000.0,0.0,0.0,0.0674959346652031,0.0,0.0,0.0,0.0,1.0,0.010336591862142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007274211966432,0.0633480995893478,-0.0626206845045089,0.0,6.849978672107682e-05,0.0,0.0,2.367748022079468,0.0,0.0,0.0,0.2625249028205871,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052842479199171,-395.2825012207031,297.7694702148437,0.5444836616516113,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.5444836616516113,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111917266622185,-515.8465576171875,302.6483154296875,0.5444836616516113,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824921131134033,-2074.905029296875,304.1504211425781,0.7649378180503845,0.1333238035440445,0.1274248212575912,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322397705167,-976.91064453125,294.1416015625,0.5444836616516113,0.050000000745058,0.229040578007698,290.62286376953125,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8164367675781,1.0,0.160024031996727,0.9387432336807252,0.9387432336807252,1.0,1.0,-0.5835391879081726,0.2529706656932831,0.3305685222148895,0.0839799791574478,0.0,0.0,0.1301178187131881,25.35202407836914,25.0,287.5107727050781,-3787.6708984375,42.88675308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.58203125,18000.0,0.0,0.0,0.0614571869373321,0.0,0.0,0.0,0.0,1.0,0.0034856705460697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040346398949623,0.1249731630086898,-0.0209385249763727,0.0,6.237123307073489e-05,0.0,0.0,4.813472747802734,0.0,0.0,0.0,0.2718188166618347,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052842479199171,-395.2825012207031,297.7694702148437,0.5444836616516113,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.5444836616516113,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111917266622185,-515.8465576171875,302.6483154296875,0.5444836616516113,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824921131134033,-2074.905029296875,304.1504211425781,0.7649378180503845,0.1333238035440445,0.1274248212575912,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322397705167,-976.91064453125,294.1416015625,0.5444836616516113,0.050000000745058,0.229040578007698,290.62286376953125,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8164367675781,1.0,0.160024031996727,0.9387432336807252,0.9387432336807252,1.0,1.0,-0.5835391879081726,0.2529706656932831,0.3305685222148895,0.0839799791574478,0.0,0.0,0.1301178187131881,25.35202407836914,25.0,287.5107727050781,-3787.6708984375,42.88675308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.58203125,18000.0,0.0,0.0,0.0614571869373321,0.0,0.0,0.0,0.0,1.0,0.0034856705460697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040346398949623,0.1249731630086898,-0.0209385249763727,0.0,6.237123307073489e-05,0.0,0.0,4.813472747802734,0.0,0.0,0.0,0.2718188166618347,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051493206992745,-380.122314453125,297.9494934082031,0.5444961786270142,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5444961786270142,0.050000000745058,0.0482843406498432,293.380859375,297.1499938964844,293.1499938964844,0.0107354903593659,-496.7331848144531,302.655517578125,0.5444961786270142,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788622125983238,-1997.2008056640625,304.1568908691406,0.7637637853622437,0.1326832920312881,0.126829907298088,293.435546875,297.1499938964844,293.1499938964844,0.0024498032871633,-929.7312622070312,294.426025390625,0.5444961786270142,0.050000000745058,0.229040116071701,291.07598876953125,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2299499511719,1.0,0.1599410474300384,0.9384828805923462,0.9384828805923462,1.0,1.0,-0.5828243494033813,0.2526500225067138,0.3301743268966675,0.0838623195886612,0.0,0.0,0.0894641950726509,25.34426498413086,25.0,561.1331176757812,-3738.729736328125,42.7927360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,304.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.0626008436083793,0.0,0.0,0.0,0.0,1.0,0.0025025776121765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027041524648666,0.114237479865551,-0.0115333329886198,0.0,6.353190110530704e-05,0.0,0.0,4.4215288162231445,0.0,0.0,0.0,0.2712005972862243,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050520249642431,-370.5626525878906,298.0435485839844,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104594463482499,-485.7488098144531,302.6417236328125,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767067968845367,-1952.0478515625,304.1595153808594,0.7624862790107727,0.1319758296012878,0.1261926740407943,293.43701171875,297.1499938964844,293.1499938964844,0.002372105140239,-892.5665893554688,294.5774230957031,0.5444930195808411,0.050000000745058,0.2290402501821518,291.35009765625,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.4136962890625,1.0,0.1598589718341827,0.9386439323425292,0.9386439323425292,1.0,1.0,-0.582059919834137,0.252314805984497,0.3297450840473175,0.0837452039122581,0.0,0.0,0.0474766306579113,25.33926773071289,25.0,456.0937194824219,-3482.453125,42.69618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,303.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.189453125,18000.0,0.0,0.0,0.0641426518559455,0.0,0.0,0.0,0.0,1.0,0.0029038919601589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872379392385482,0.1024227067828178,-0.0151847712695598,0.0,6.509663944598287e-05,0.0,0.0,3.945261240005493,0.0,0.0,0.0,0.2695971131324768,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597518518567,-363.2763671875,298.02984619140625,0.5444421768188477,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444421768188477,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192182093858,-478.0454406738281,302.5623779296875,0.5444421768188477,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748976245522499,-1916.0850830078125,304.1592712402344,0.7595937848091125,0.1304466128349304,0.1247757598757743,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730415221303,-852.390869140625,294.564453125,0.5444421768188477,0.050000000745058,0.2290421724319458,291.47369384765625,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.47528076171875,1.0,0.1596948951482772,0.9389660954475404,0.9389660954475404,1.0,1.0,-0.5803630948066711,0.2515711784362793,0.3287919163703918,0.0834861397743225,0.0,0.0,0.0,25.336889266967773,25.0,124.60723876953124,-2636.272705078125,42.49253463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,301.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.951171875,18000.0,0.0,0.0,0.0665878280997276,0.0,0.0,0.0,0.0,1.0,0.0056541063822805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418678186833858,0.0816334187984466,-0.0397656001150608,0.0,6.757817754987627e-05,0.0,0.0,3.1057050228118896,0.0,0.0,0.0,0.2654127478599548,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597518518567,-363.2763671875,298.02984619140625,0.5444421768188477,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444421768188477,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192182093858,-478.0454406738281,302.5623779296875,0.5444421768188477,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748976245522499,-1916.0850830078125,304.1592712402344,0.7595937848091125,0.1304466128349304,0.1247757598757743,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730415221303,-852.390869140625,294.564453125,0.5444421768188477,0.050000000745058,0.2290421724319458,291.47369384765625,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.47528076171875,1.0,0.1596948951482772,0.9389660954475404,0.9389660954475404,1.0,1.0,-0.5803630948066711,0.2515711784362793,0.3287919163703918,0.0834861397743225,0.0,0.0,0.0,25.336889266967773,25.0,124.60723876953124,-2636.272705078125,42.49253463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,301.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.951171875,18000.0,0.0,0.0,0.0665878280997276,0.0,0.0,0.0,0.0,1.0,0.0056541063822805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418678186833858,0.0816334187984466,-0.0397656001150608,0.0,6.757817754987627e-05,0.0,0.0,3.1057050228118896,0.0,0.0,0.0,0.2654127478599548,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050785234197974,-384.0451965332031,297.5691223144531,0.5443891882896423,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.5443891882896423,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107649592682719,-508.7497863769531,302.3629150390625,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801548585295677,-2032.3602294921875,304.1468200683594,0.756678581237793,0.1289886981248855,0.1233489364385604,293.4400329589844,297.1499938964844,293.1499938964844,0.0022368896752595,-868.3549194335938,293.8474426269531,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6636962890625,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891357421875,290.43426513671875,1.0,0.1595311909914016,0.9392882585525512,0.9392882585525512,1.0,1.0,-0.5786545276641846,0.250817596912384,0.3278369307518005,0.0832361206412315,0.0,0.0,0.0881106704473495,25.335037231445312,25.0,-658.5335083007812,-3350.768798828125,42.28879928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566345214844,300.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.970703125,18000.0,0.0,0.0,0.0619380921125412,0.0,0.0,0.0,0.0,1.0,0.0062918341718614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757684707641601,0.1193465366959571,-0.0435780622065067,0.0,6.285928975557908e-05,0.0,0.0,4.522616863250732,0.0,0.0,0.0,0.269471675157547,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050785234197974,-384.0451965332031,297.5691223144531,0.5443891882896423,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.5443891882896423,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107649592682719,-508.7497863769531,302.3629150390625,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801548585295677,-2032.3602294921875,304.1468200683594,0.756678581237793,0.1289886981248855,0.1233489364385604,293.4400329589844,297.1499938964844,293.1499938964844,0.0022368896752595,-868.3549194335938,293.8474426269531,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6636962890625,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891357421875,290.43426513671875,1.0,0.1595311909914016,0.9392882585525512,0.9392882585525512,1.0,1.0,-0.5786545276641846,0.250817596912384,0.3278369307518005,0.0832361206412315,0.0,0.0,0.0881106704473495,25.335037231445312,25.0,-658.5335083007812,-3350.768798828125,42.28879928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566345214844,300.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.970703125,18000.0,0.0,0.0,0.0619380921125412,0.0,0.0,0.0,0.0,1.0,0.0062918341718614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757684707641601,0.1193465366959571,-0.0435780622065067,0.0,6.285928975557908e-05,0.0,0.0,4.522616863250732,0.0,0.0,0.0,0.269471675157547,4.0,0.0,1.0
