time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049382918514311,-365.8290710449219,297.72430419921875,0.5444109439849854,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.5444109439849854,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101594347506761,-481.7276306152344,302.3379211425781,0.5444109439849854,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748490691184997,-1919.5086669921875,304.1570129394531,0.7544115781784058,0.1278151571750641,0.1222038865089416,293.4388427734375,297.1499938964844,293.1499938964844,0.0021838240791112,-827.9255981445312,294.0912475585937,0.5444109439849854,0.050000000745058,0.2290433794260025,291.1102294921875,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2606811523437,1.0,0.1593742817640304,0.93961501121521,0.93961501121521,1.0,1.0,-0.5772787928581238,0.2501986622810364,0.3270801603794098,0.0830663442611694,0.0,0.0,0.0852579772472381,25.32119369506836,25.0,576.7816772460938,-3706.232177734375,42.11098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.962890625,18000.0,0.0,0.0,0.0617532357573509,0.0,0.0,0.0,0.0,1.0,0.0025220874231308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015525609254837,0.1132572963833808,-0.0117047317326068,0.0,6.267168646445498e-05,0.0,0.0,4.383144855499268,0.0,0.0,0.0,0.2710919678211212,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049382918514311,-365.8290710449219,297.72430419921875,0.5444109439849854,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.5444109439849854,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101594347506761,-481.7276306152344,302.3379211425781,0.5444109439849854,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748490691184997,-1919.5086669921875,304.1570129394531,0.7544115781784058,0.1278151571750641,0.1222038865089416,293.4388427734375,297.1499938964844,293.1499938964844,0.0021838240791112,-827.9255981445312,294.0912475585937,0.5444109439849854,0.050000000745058,0.2290433794260025,291.1102294921875,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2606811523437,1.0,0.1593742817640304,0.93961501121521,0.93961501121521,1.0,1.0,-0.5772787928581238,0.2501986622810364,0.3270801603794098,0.0830663442611694,0.0,0.0,0.0852579772472381,25.32119369506836,25.0,576.7816772460938,-3706.232177734375,42.11098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.962890625,18000.0,0.0,0.0,0.0617532357573509,0.0,0.0,0.0,0.0,1.0,0.0025220874231308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015525609254837,0.1132572963833808,-0.0117047317326068,0.0,6.267168646445498e-05,0.0,0.0,4.383144855499268,0.0,0.0,0.0,0.2710919678211212,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951163724064,-352.4107971191406,297.8287658691406,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889816388487,-466.74456787109375,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.071829117834568,-1857.6517333984373,304.1594543457031,0.7519398927688599,0.1264702826738357,0.1209768429398536,293.4414367675781,297.1499938964844,293.1499938964844,0.00205580284819,-770.9644775390625,294.2620544433594,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4836730957031,1.0,0.1592216044664383,0.9399417638778688,0.9399417638778688,1.0,1.0,-0.5758073329925537,0.2495352774858474,0.326272040605545,0.0828865393996238,0.0,0.0,0.0116433445364236,25.313854217529297,25.0,283.0408935546875,-3252.289794921875,41.92995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,302.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.431640625,18000.0,0.0,0.0,0.0647221133112907,0.0,0.0,0.0,0.0,1.0,0.0036182897165417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743359252810478,0.0966343805193901,-0.0222984571009874,0.0,6.568471872014925e-05,0.0,0.0,3.700248718261719,0.0,0.0,0.0,0.2684160470962524,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951163724064,-352.4107971191406,297.8287658691406,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889816388487,-466.74456787109375,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.071829117834568,-1857.6517333984373,304.1594543457031,0.7519398927688599,0.1264702826738357,0.1209768429398536,293.4414367675781,297.1499938964844,293.1499938964844,0.00205580284819,-770.9644775390625,294.2620544433594,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4836730957031,1.0,0.1592216044664383,0.9399417638778688,0.9399417638778688,1.0,1.0,-0.5758073329925537,0.2495352774858474,0.326272040605545,0.0828865393996238,0.0,0.0,0.0116433445364236,25.313854217529297,25.0,283.0408935546875,-3252.289794921875,41.92995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,302.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.431640625,18000.0,0.0,0.0,0.0647221133112907,0.0,0.0,0.0,0.0,1.0,0.0036182897165417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743359252810478,0.0966343805193901,-0.0222984571009874,0.0,6.568471872014925e-05,0.0,0.0,3.700248718261719,0.0,0.0,0.0,0.2684160470962524,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.004760299809277,-349.9287109375,297.8041076660156,0.5443755984306335,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443755984306335,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.009706787765026,-464.29498291015625,302.2568664550781,0.5443755984306335,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711988136172294,-1845.619384765625,304.15887451171875,0.750598669052124,0.1257714927196502,0.1203185394406318,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127492025494,-754.470703125,294.2269897460937,0.5443755984306335,0.050000000745058,0.2290447354316711,291.48907470703125,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4832458496094,1.0,0.1591455042362213,0.940105140209198,0.940105140209198,1.0,1.0,-0.5750188231468201,0.2491805106401443,0.3258383274078369,0.0827879309654235,0.0,0.0,0.0,25.312644958496094,25.0,33.78036117553711,-1978.1021728515625,41.8363151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,300.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.380859375,18000.0,0.0,0.0,0.0657748132944107,0.0,0.0,0.0,0.0,1.0,0.0071495659649372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228065401315689,0.0715279728174209,-0.048721432685852,0.0,6.675307668047026e-05,0.0,0.0,2.7064743041992188,0.0,0.0,0.0,0.2640809416770935,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047710910439491,-354.89288330078125,297.6636962890625,0.5443550944328308,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.5443550944328308,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098436214029788,-473.6607666015625,302.1794738769531,0.5443550944328308,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728180706501007,-1881.5067138671875,304.1541748046875,0.7492671608924866,0.1250935941934585,0.119664542376995,293.4429016113281,297.1499938964844,293.1499938964844,0.0019593201577663,-743.3422241210938,294.0101013183594,0.5443550944328308,0.050000000745058,0.2290455102920532,291.2776794433594,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.99383544921875,1.0,0.1590697169303894,0.9407438635826112,0.9407438635826112,1.0,1.0,-0.5742354393005371,0.2488358616828918,0.3253995478153229,0.0826995968818664,0.0,0.0,0.0,25.31132125854492,25.0,-1201.3394775390625,-0.0,41.74327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,298.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.171875,18000.0,0.0,0.0,0.0650839135050773,0.0,0.0,0.0,0.0,1.0,0.0112922182306647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001058520574588,0.0655648559331893,-0.0654590055346489,0.0,6.605189992114902e-05,0.0,0.0,2.44437837600708,0.0,0.0,0.0,0.2624483704566955,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048540732823312,-365.0077209472656,297.3294677734375,0.5443732142448425,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890563964844,0.5443732142448425,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099829770624637,-483.42376708984375,302.00994873046875,0.5443732142448425,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742303729057312,-1913.2552490234373,304.1517944335937,0.7471123337745667,0.124047189950943,0.1185780689120292,293.4389953613281,297.1499938964844,293.1499938964844,0.0019997390918433,-768.2388916015625,293.4846496582031,0.5443732142448425,0.050000000745058,0.2290448546409607,290.72967529296875,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.9967956542969,290.94610595703125,1.0,0.1589231044054031,0.9420213103294371,0.9420213103294371,1.0,1.0,-0.5729302167892456,0.2482568621635437,0.3246733844280243,0.0825786590576171,0.0,0.0,0.1235356777906417,25.29905128479004,25.0,439.1387634277344,-3807.894287109375,41.577056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,304.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.197265625,18000.0,0.0,0.0,0.0596092976629734,0.0,0.0,0.0,0.0,1.0,0.003059820504859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076745092868805,0.1243590861558914,-0.0166845805943012,0.0,6.049585863365792e-05,0.0,0.0,4.804734706878662,0.0,0.0,0.0,0.2720380425453186,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048540732823312,-365.0077209472656,297.3294677734375,0.5443732142448425,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890563964844,0.5443732142448425,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099829770624637,-483.42376708984375,302.00994873046875,0.5443732142448425,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742303729057312,-1913.2552490234373,304.1517944335937,0.7471123337745667,0.124047189950943,0.1185780689120292,293.4389953613281,297.1499938964844,293.1499938964844,0.0019997390918433,-768.2388916015625,293.4846496582031,0.5443732142448425,0.050000000745058,0.2290448546409607,290.72967529296875,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.9967956542969,290.94610595703125,1.0,0.1589231044054031,0.9420213103294371,0.9420213103294371,1.0,1.0,-0.5729302167892456,0.2482568621635437,0.3246733844280243,0.0825786590576171,0.0,0.0,0.1235356777906417,25.29905128479004,25.0,439.1387634277344,-3807.894287109375,41.577056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,304.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.197265625,18000.0,0.0,0.0,0.0596092976629734,0.0,0.0,0.0,0.0,1.0,0.003059820504859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076745092868805,0.1243590861558914,-0.0166845805943012,0.0,6.049585863365792e-05,0.0,0.0,4.804734706878662,0.0,0.0,0.0,0.2720380425453186,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046510347165167,-343.320556640625,297.6063842773437,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094221038743853,-457.3208618164063,302.0325622558594,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.069377563893795,-1812.062255859375,304.1589050292969,0.7452242374420166,0.1229758709669113,0.1176154017448425,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507174681872,-695.1883544921875,293.9214782714844,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4065246582031,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4583435058594,1.0,0.1587849259376526,0.9432987570762634,0.9432987570762634,1.0,1.0,-0.5717724561691284,0.2477393895387649,0.3240330815315246,0.0824878066778183,0.0,0.0,0.0350977778434753,25.284343719482425,25.0,434.4726867675781,-3390.090576171875,41.42560958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,303.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.0627158507704734,0.0,0.0,0.0,0.0,1.0,0.0031282484997063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830770954489708,0.1004417240619659,-0.0173646286129951,0.0,6.364862201735377e-05,0.0,0.0,3.862778425216675,0.0,0.0,0.0,0.2692350745201111,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046510347165167,-343.320556640625,297.6063842773437,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094221038743853,-457.3208618164063,302.0325622558594,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.069377563893795,-1812.062255859375,304.1589050292969,0.7452242374420166,0.1229758709669113,0.1176154017448425,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507174681872,-695.1883544921875,293.9214782714844,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4065246582031,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4583435058594,1.0,0.1587849259376526,0.9432987570762634,0.9432987570762634,1.0,1.0,-0.5717724561691284,0.2477393895387649,0.3240330815315246,0.0824878066778183,0.0,0.0,0.0350977778434753,25.284343719482425,25.0,434.4726867675781,-3390.090576171875,41.42560958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,303.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.0627158507704734,0.0,0.0,0.0,0.0,1.0,0.0031282484997063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830770954489708,0.1004417240619659,-0.0173646286129951,0.0,6.364862201735377e-05,0.0,0.0,3.862778425216675,0.0,0.0,0.0,0.2692350745201111,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045730927959084,-337.3905029296875,297.5824584960937,0.5443841218948364,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955139160156,0.5443841218948364,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457579448819,-451.3731994628906,301.9568176269531,0.5443841218948364,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680695176124572,-1786.9564208984375,304.15802001953125,0.7429022789001465,0.1217410340905189,0.1164700239896774,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562132561579,-658.4180908203125,293.8895568847656,0.5443841218948364,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4584045410156,1.0,0.1586484909057617,0.9426822066307068,0.9426822066307068,1.0,1.0,-0.5703997611999512,0.2471002042293548,0.3232995569705963,0.0823142826557159,0.0,0.0,0.0,25.28013610839844,25.0,-211.749740600586,-798.548583984375,41.26165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.158203125,18000.0,0.0,0.0,0.0650507807731628,0.0,0.0,0.0,0.0,1.0,0.0087743457406759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007213422562927,0.0639069303870201,-0.0566935092210769,0.0,6.601827044505626e-05,0.0,0.0,2.403513669967652,0.0,0.0,0.0,0.2629784047603607,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045730927959084,-337.3905029296875,297.5824584960937,0.5443841218948364,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955139160156,0.5443841218948364,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457579448819,-451.3731994628906,301.9568176269531,0.5443841218948364,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680695176124572,-1786.9564208984375,304.15802001953125,0.7429022789001465,0.1217410340905189,0.1164700239896774,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562132561579,-658.4180908203125,293.8895568847656,0.5443841218948364,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4584045410156,1.0,0.1586484909057617,0.9426822066307068,0.9426822066307068,1.0,1.0,-0.5703997611999512,0.2471002042293548,0.3232995569705963,0.0823142826557159,0.0,0.0,0.0,25.28013610839844,25.0,-211.749740600586,-798.548583984375,41.26165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.158203125,18000.0,0.0,0.0,0.0650507807731628,0.0,0.0,0.0,0.0,1.0,0.0087743457406759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007213422562927,0.0639069303870201,-0.0566935092210769,0.0,6.601827044505626e-05,0.0,0.0,2.403513669967652,0.0,0.0,0.0,0.2629784047603607,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047254301607608,-360.6997985839844,297.00567626953125,0.544371485710144,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.544371485710144,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097541604191064,-483.1282043457031,301.6923828125,0.544371485710144,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737009420990943,-1908.5518798828125,304.1462097167969,0.7407059669494629,0.1206758096814155,0.1153812706470489,293.4388732910156,297.1499938964844,293.1499938964844,0.0017562707653269,-683.1585083007812,292.9865417480469,0.544371485710144,0.050000000745058,0.2290449887514114,290.501708984375,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5287475585937,1.0,0.1585143953561782,0.94206565618515,0.94206565618515,1.0,1.0,-0.5690940022468567,0.246490404009819,0.3226036131381988,0.0821482166647911,0.0,0.0,0.1241211891174316,25.27384757995605,25.0,-116.88286590576172,-3536.929931640625,41.103511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,302.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17796.357421875,18000.0,0.0,0.0,0.0587712526321411,0.0,0.0,0.0,0.0,1.0,0.0050835441797971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889616981148719,0.1247125789523124,-0.0357508771121501,0.0,5.964535012026317e-05,0.0,0.0,4.760810375213623,0.0,0.0,0.0,0.2708748579025268,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047254301607608,-360.6997985839844,297.00567626953125,0.544371485710144,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.544371485710144,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097541604191064,-483.1282043457031,301.6923828125,0.544371485710144,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737009420990943,-1908.5518798828125,304.1462097167969,0.7407059669494629,0.1206758096814155,0.1153812706470489,293.4388732910156,297.1499938964844,293.1499938964844,0.0017562707653269,-683.1585083007812,292.9865417480469,0.544371485710144,0.050000000745058,0.2290449887514114,290.501708984375,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5287475585937,1.0,0.1585143953561782,0.94206565618515,0.94206565618515,1.0,1.0,-0.5690940022468567,0.246490404009819,0.3226036131381988,0.0821482166647911,0.0,0.0,0.1241211891174316,25.27384757995605,25.0,-116.88286590576172,-3536.929931640625,41.103511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,302.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17796.357421875,18000.0,0.0,0.0,0.0587712526321411,0.0,0.0,0.0,0.0,1.0,0.0050835441797971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889616981148719,0.1247125789523124,-0.0357508771121501,0.0,5.964535012026317e-05,0.0,0.0,4.760810375213623,0.0,0.0,0.0,0.2708748579025268,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046444293111562,-349.2229919433594,297.1542053222656,0.5444017052650452,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877197265625,0.5444017052650452,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094245877116918,-465.8599853515625,301.7123107910156,0.5444017052650452,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704432800412178,-1839.580078125,304.15283203125,0.7399319410324097,0.120278313755989,0.114979587495327,293.4373779296875,297.1499938964844,293.1499938964844,0.0017362417420372,-664.267578125,293.21661376953125,0.5444017052650452,0.050000000745058,0.2290438711643219,290.8406066894531,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0531616210937,1.0,0.1584508717060089,0.9417573809623718,0.9417573809623718,1.0,1.0,-0.5686098337173462,0.2462564259767532,0.3223533928394317,0.0820994675159454,0.0,0.0,0.1140053644776344,25.26478576660156,25.0,527.3312377929688,-3793.557373046875,41.03732681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,304.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.595703125,18000.0,0.0,0.0,0.0590825676918029,0.0,0.0,0.0,0.0,1.0,0.0027926082257181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081188693642616,0.1222573742270469,-0.0141385020688176,0.0,5.996129766572267e-05,0.0,0.0,4.731281280517578,0.0,0.0,0.0,0.2719720602035522,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045330887660384,-336.9122619628906,297.3359680175781,0.5444280505180359,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.5444280505180359,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091244420036673,-450.8130798339844,301.7442626953125,0.5444280505180359,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677088424563407,-1782.7164306640625,304.1572265625,0.7391615509986877,0.1198286861181259,0.1145820617675781,293.437744140625,297.1499938964844,293.1499938964844,0.0016587200807407,-626.0294799804688,293.50152587890625,0.5444280505180359,0.050000000745058,0.2290428876876831,291.2486267089844,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.36529541015625,1.0,0.1583893746137619,0.9419254660606384,0.9419254660606384,1.0,1.0,-0.5681309700012207,0.246032640337944,0.3220983147621155,0.0820605903863906,0.0,0.0,0.065442144870758,25.256542205810547,25.0,570.038330078125,-3570.756591796875,40.97274017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,304.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16015625,18000.0,0.0,0.0,0.0607428960502147,0.0,0.0,0.0,0.0,1.0,0.0026950580067932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948180258274078,0.1080666333436966,-0.0132486065849661,0.0,6.164631486171857e-05,0.0,0.0,4.1752753257751465,0.0,0.0,0.0,0.2704233825206756,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228439219295,-326.8666381835937,297.40142822265625,0.5444222092628479,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632935658097,-439.595458984375,301.7015380859375,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655708685517311,-1740.1279296875,304.1582336425781,0.7372040152549744,0.1187513247132301,0.1136116310954094,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485517214983,-580.0872192382812,293.60809326171875,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116271972656,1.0,0.1582678407430648,0.9422616362571716,0.9422616362571716,1.0,1.0,-0.5669668316841125,0.2455000728368759,0.3214667737483978,0.0819407105445861,0.0,0.0,0.0,25.250049591064453,25.0,235.9898376464844,-3071.111572265625,40.83139801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,302.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.0638094618916511,0.0,0.0,0.0,0.0,1.0,0.0042111291550099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648417100310325,0.0931327864527702,-0.0282910745590925,0.0,6.47584893158637e-05,0.0,0.0,3.560502767562866,0.0,0.0,0.0,0.2673660516738891,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228439219295,-326.8666381835937,297.40142822265625,0.5444222092628479,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632935658097,-439.595458984375,301.7015380859375,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655708685517311,-1740.1279296875,304.1582336425781,0.7372040152549744,0.1187513247132301,0.1136116310954094,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485517214983,-580.0872192382812,293.60809326171875,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116271972656,1.0,0.1582678407430648,0.9422616362571716,0.9422616362571716,1.0,1.0,-0.5669668316841125,0.2455000728368759,0.3214667737483978,0.0819407105445861,0.0,0.0,0.0,25.250049591064453,25.0,235.9898376464844,-3071.111572265625,40.83139801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,302.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.0638094618916511,0.0,0.0,0.0,0.0,1.0,0.0042111291550099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648417100310325,0.0931327864527702,-0.0282910745590925,0.0,6.47584893158637e-05,0.0,0.0,3.560502767562866,0.0,0.0,0.0,0.2673660516738891,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044743921607732,-339.8921813964844,297.01678466796875,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091547882184386,-461.2273254394531,301.4916381835937,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695885717868805,-1826.89697265625,304.1480712890625,0.7350611090660095,0.1176765114068985,0.1125644594430923,293.43914794921875,297.1499938964844,293.1499938964844,0.0014588381163775,-562.187255859375,293.0083312988281,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9032592773437,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5472412109375,1.0,0.158146858215332,0.9425978064537048,0.9425978064537048,1.0,1.0,-0.5657123327255249,0.244930550456047,0.3207817673683166,0.0818001627922058,0.0,0.0,0.0458024181425571,25.24774742126465,25.0,-1238.4749755859375,-2988.0732421875,40.68477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,298.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17651.689453125,18000.0,0.0,0.0,0.0613770671188831,0.0,0.0,0.0,0.0,1.0,0.008128847926855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569472797214984,0.1102511286735534,-0.0533038526773452,0.0,6.228992424439639e-05,0.0,0.0,4.117165565490723,0.0,0.0,0.0,0.2691076397895813,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044743921607732,-339.8921813964844,297.01678466796875,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091547882184386,-461.2273254394531,301.4916381835937,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695885717868805,-1826.89697265625,304.1480712890625,0.7350611090660095,0.1176765114068985,0.1125644594430923,293.43914794921875,297.1499938964844,293.1499938964844,0.0014588381163775,-562.187255859375,293.0083312988281,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9032592773437,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5472412109375,1.0,0.158146858215332,0.9425978064537048,0.9425978064537048,1.0,1.0,-0.5657123327255249,0.244930550456047,0.3207817673683166,0.0818001627922058,0.0,0.0,0.0458024181425571,25.24774742126465,25.0,-1238.4749755859375,-2988.0732421875,40.68477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,298.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17651.689453125,18000.0,0.0,0.0,0.0613770671188831,0.0,0.0,0.0,0.0,1.0,0.008128847926855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569472797214984,0.1102511286735534,-0.0533038526773452,0.0,6.228992424439639e-05,0.0,0.0,4.117165565490723,0.0,0.0,0.0,0.2691076397895813,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412738643586,-333.63934326171875,296.99755859375,0.5444387197494507,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90924072265625,0.5444387197494507,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089013408869504,-448.1569213867188,301.42193603515625,0.5444387197494507,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669750869274139,-1772.7252197265625,304.1539306640625,0.7335991263389587,0.1169633120298385,0.1118169501423835,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742981875315,-561.5443725585938,292.971923828125,0.5444387197494507,0.050000000745058,0.2290425449609756,290.96734619140625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1618957519531,1.0,0.1580327749252319,0.9429358839988708,0.9429358839988708,1.0,1.0,-0.5648118853569031,0.2445100098848343,0.3203018605709076,0.0817312374711036,0.0,0.0,0.1012401953339576,25.23276329040528,25.0,587.9030151367188,-3745.81298828125,40.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,304.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.138671875,18000.0,0.0,0.0,0.0589215122163295,0.0,0.0,0.0,0.0,1.0,0.0026270246598869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062263324856758,0.1188587471842765,-0.012632411904633,0.0,5.979784327792004e-05,0.0,0.0,4.603096008300781,0.0,0.0,0.0,0.271698534488678,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412738643586,-333.63934326171875,296.99755859375,0.5444387197494507,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90924072265625,0.5444387197494507,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089013408869504,-448.1569213867188,301.42193603515625,0.5444387197494507,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669750869274139,-1772.7252197265625,304.1539306640625,0.7335991263389587,0.1169633120298385,0.1118169501423835,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742981875315,-561.5443725585938,292.971923828125,0.5444387197494507,0.050000000745058,0.2290425449609756,290.96734619140625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1618957519531,1.0,0.1580327749252319,0.9429358839988708,0.9429358839988708,1.0,1.0,-0.5648118853569031,0.2445100098848343,0.3203018605709076,0.0817312374711036,0.0,0.0,0.1012401953339576,25.23276329040528,25.0,587.9030151367188,-3745.81298828125,40.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,304.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.138671875,18000.0,0.0,0.0,0.0589215122163295,0.0,0.0,0.0,0.0,1.0,0.0026270246598869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062263324856758,0.1188587471842765,-0.012632411904633,0.0,5.979784327792004e-05,0.0,0.0,4.603096008300781,0.0,0.0,0.0,0.271698534488678,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042854617349803,-317.6305847167969,297.2050170898437,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227638483047,-429.2506408691406,301.4377746582031,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635733529925346,-1703.595947265625,304.1579895019531,0.7320651412010193,0.1160828471183776,0.1110481098294258,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442441122606,-503.94091796875,293.2982177734375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4706726074219,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5008850097656,1.0,0.1579250246286392,0.9432739615440368,0.9432739615440368,1.0,1.0,-0.5638875961303711,0.2440802603960037,0.3198073208332062,0.0816555768251419,0.0,0.0,0.0159532167017459,25.22209358215332,25.0,359.3618469238281,-3259.030029296875,40.44699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,303.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.435546875,18000.0,0.0,0.0,0.062351144850254,0.0,0.0,0.0,0.0,1.0,0.0035082863178104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076487086713314,0.0976740419864654,-0.0211869552731513,0.0,6.327848677756265e-05,0.0,0.0,3.7452778816223145,0.0,0.0,0.0,0.2686547338962555,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042854617349803,-317.6305847167969,297.2050170898437,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227638483047,-429.2506408691406,301.4377746582031,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635733529925346,-1703.595947265625,304.1579895019531,0.7320651412010193,0.1160828471183776,0.1110481098294258,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442441122606,-503.94091796875,293.2982177734375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4706726074219,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5008850097656,1.0,0.1579250246286392,0.9432739615440368,0.9432739615440368,1.0,1.0,-0.5638875961303711,0.2440802603960037,0.3198073208332062,0.0816555768251419,0.0,0.0,0.0159532167017459,25.22209358215332,25.0,359.3618469238281,-3259.030029296875,40.44699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,303.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.435546875,18000.0,0.0,0.0,0.062351144850254,0.0,0.0,0.0,0.0,1.0,0.0035082863178104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076487086713314,0.0976740419864654,-0.0211869552731513,0.0,6.327848677756265e-05,0.0,0.0,3.7452778816223145,0.0,0.0,0.0,0.2686547338962555,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495415546,-314.76397705078125,297.1957397460937,0.5444503426551819,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444503426551819,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084418011829257,-426.1361083984375,301.4012756347656,0.5444503426551819,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629752948880195,-1692.2415771484375,304.1576232910156,0.731108546257019,0.1155787780880928,0.1105844676494598,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000104809179,-486.7874145507813,293.2850952148437,0.5444503426551819,0.050000000745058,0.2290421277284622,291.5144958496094,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5189514160156,1.0,0.1578712910413742,0.9434429407119752,0.9434429407119752,1.0,1.0,-0.5633320808410645,0.2438271790742874,0.3195049166679382,0.081596553325653,0.0,0.0,0.0,25.22097587585449,25.0,153.0216827392578,-2394.6875,40.3823356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,301.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.50390625,18000.0,0.0,0.0,0.0637084916234016,0.0,0.0,0.0,0.0,1.0,0.0062303175218403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339780077338218,0.0773904025554657,-0.0434123985469341,0.0,6.465602200478315e-05,0.0,0.0,2.939765930175781,0.0,0.0,0.0,0.2648542821407318,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.004240256268531,-316.71142578125,297.09210205078125,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141540527344,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084832217544317,-431.0055236816406,301.32684326171875,0.5444331765174866,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639558807015419,-1713.668701171875,304.1543273925781,0.7301161885261536,0.1150778979063034,0.1101067140698432,293.43798828125,297.1499938964844,293.1499938964844,0.001238873344846,-467.7246398925781,293.12384033203125,0.5444331765174866,0.050000000745058,0.2290427684783935,291.3849792480469,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.152099609375,1.0,0.1578175574541092,0.9440491199493408,0.9440491199493408,1.0,1.0,-0.5627599358558655,0.2435750961303711,0.3191848695278168,0.081540048122406,0.0,0.0,0.0,25.220563888549805,25.0,-1034.486328125,-0.0,40.31664657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,299.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.783203125,18000.0,0.0,0.0,0.0636331588029861,0.0,0.0,0.0,0.0,1.0,0.0109345819801092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002007240400416,0.0646698102355003,-0.0644690841436386,0.0,6.457956624217331e-05,0.0,0.0,2.413295269012451,0.0,0.0,0.0,0.2624785900115967,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574390001595,-332.0915832519531,296.61529541015625,0.5444495677947998,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5444495677947998,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008723197504878,-448.3960266113281,301.0696716308594,0.5444495677947998,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.067079447209835,-1780.01416015625,304.1488952636719,0.7285618782043457,0.1143795922398567,0.1093396469950676,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760108802467,-492.41400146484375,292.3704528808594,0.5444495677947998,0.050000000745058,0.2290421724319458,290.6167297363281,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.82830810546875,1.0,0.1577136516571045,0.9452613592147828,0.9452613592147828,1.0,1.0,-0.5618382096290588,0.2431667298078537,0.3186714649200439,0.0814697444438934,0.0,0.0,0.1306685954332351,25.21137428283692,25.0,348.09552001953125,-3740.97509765625,40.20139694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,304.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.86328125,18000.0,0.0,0.0,0.0575855374336242,0.0,0.0,0.0,0.0,1.0,0.0035549774765968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049929410219192,0.1266523450613021,-0.0216594096273183,0.0,5.844199768034741e-05,0.0,0.0,4.881781101226807,0.0,0.0,0.0,0.2720322906970978,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574390001595,-332.0915832519531,296.61529541015625,0.5444495677947998,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5444495677947998,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008723197504878,-448.3960266113281,301.0696716308594,0.5444495677947998,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.067079447209835,-1780.01416015625,304.1488952636719,0.7285618782043457,0.1143795922398567,0.1093396469950676,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760108802467,-492.41400146484375,292.3704528808594,0.5444495677947998,0.050000000745058,0.2290421724319458,290.6167297363281,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.82830810546875,1.0,0.1577136516571045,0.9452613592147828,0.9452613592147828,1.0,1.0,-0.5618382096290588,0.2431667298078537,0.3186714649200439,0.0814697444438934,0.0,0.0,0.1306685954332351,25.21137428283692,25.0,348.09552001953125,-3740.97509765625,40.20139694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,304.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.86328125,18000.0,0.0,0.0,0.0575855374336242,0.0,0.0,0.0,0.0,1.0,0.0035549774765968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049929410219192,0.1266523450613021,-0.0216594096273183,0.0,5.844199768034741e-05,0.0,0.0,4.881781101226807,0.0,0.0,0.0,0.2720322906970978,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652480140328,-310.0343933105469,296.98046875,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082226376980543,-420.4773864746094,301.1581726074219,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620942339301109,-1677.4996337890625,304.1571960449219,0.7274426817893982,0.1137259975075721,0.1087681576609611,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490205070003,-431.8529052734375,292.93963623046875,0.5445052981376648,0.050000000745058,0.229040116071701,291.3818664550781,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.4537658691406,1.0,0.1576184332370758,0.9464735984802246,0.9464735984802246,1.0,1.0,-0.5611485242843628,0.2428570687770843,0.3182914555072784,0.081443078815937,0.0,0.0,0.0410892963409423,25.196178436279297,25.0,495.52337646484375,-3405.221923828125,40.105953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.48828125,18000.0,0.0,0.0,0.0608769915997982,0.0,0.0,0.0,0.0,1.0,0.0030408515594899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857748463749885,0.1022891029715538,-0.01651425473392,0.0,6.178240437293425e-05,0.0,0.0,3.939106702804565,0.0,0.0,0.0,0.2695397436618805,4.0,0.0,1.0
