time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652480140328,-310.0343933105469,296.98046875,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082226376980543,-420.4773864746094,301.1581726074219,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620942339301109,-1677.4996337890625,304.1571960449219,0.7274426817893982,0.1137259975075721,0.1087681576609611,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490205070003,-431.8529052734375,292.93963623046875,0.5445052981376648,0.050000000745058,0.229040116071701,291.3818664550781,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.4537658691406,1.0,0.1576184332370758,0.9464735984802246,0.9464735984802246,1.0,1.0,-0.5611485242843628,0.2428570687770843,0.3182914555072784,0.081443078815937,0.0,0.0,0.0410892963409423,25.196178436279297,25.0,495.52337646484375,-3405.221923828125,40.105953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.48828125,18000.0,0.0,0.0,0.0608769915997982,0.0,0.0,0.0,0.0,1.0,0.0030408515594899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857748463749885,0.1022891029715538,-0.01651425473392,0.0,6.178240437293425e-05,0.0,0.0,3.939106702804565,0.0,0.0,0.0,0.2695397436618805,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851109661161,-303.2872619628906,296.99273681640625,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480249598622,-413.0432739257813,301.098388671875,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607943832874298,-1652.581298828125,304.1568603515625,0.7257897257804871,0.11285300552845,0.1079782471060752,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535335168242,-394.5313720703125,292.9599914550781,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.50018310546875,1.0,0.1575245559215545,0.9459409117698668,0.9459409117698668,1.0,1.0,-0.5602017641067505,0.2424137890338897,0.3177879750728607,0.0813252627849578,0.0,0.0,0.0,25.19308280944824,25.0,-77.0567855834961,-1180.379638671875,39.99510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18219.955078125,18000.0,0.0,0.0,0.063704527914524,0.0,0.0,0.0,0.0,1.0,0.0082972971722483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111110061407089,0.0656616687774658,-0.0545506626367569,0.0,6.465199840022251e-05,0.0,0.0,2.4746644496917725,0.0,0.0,0.0,0.2632566392421722,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851109661161,-303.2872619628906,296.99273681640625,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480249598622,-413.0432739257813,301.098388671875,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607943832874298,-1652.581298828125,304.1568603515625,0.7257897257804871,0.11285300552845,0.1079782471060752,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535335168242,-394.5313720703125,292.9599914550781,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.50018310546875,1.0,0.1575245559215545,0.9459409117698668,0.9459409117698668,1.0,1.0,-0.5602017641067505,0.2424137890338897,0.3177879750728607,0.0813252627849578,0.0,0.0,0.0,25.19308280944824,25.0,-77.0567855834961,-1180.379638671875,39.99510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18219.955078125,18000.0,0.0,0.0,0.063704527914524,0.0,0.0,0.0,0.0,1.0,0.0082972971722483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111110061407089,0.0656616687774658,-0.0545506626367569,0.0,6.465199840022251e-05,0.0,0.0,2.4746644496917725,0.0,0.0,0.0,0.2632566392421722,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042110159993171,-324.45281982421875,296.3740539550781,0.5444751977920532,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5444751977920532,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084448615089058,-443.1329956054688,300.7650451660156,0.5444751977920532,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666574090719223,-1775.8973388671875,304.1447448730469,0.7241554856300354,0.1121142655611038,0.1072025522589683,293.4317626953125,297.1499938964844,293.1499938964844,0.0010088480776175,-392.7378234863281,291.986083984375,0.5444751977920532,0.050000000745058,0.2290412634611129,290.5264587402344,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4544372558594,1.0,0.1574316322803497,0.9454081654548644,0.9454081654548644,1.0,1.0,-0.5592718124389648,0.2419808059930801,0.3172909915447235,0.0812005698680877,0.0,0.0,0.1128424555063247,25.18953323364257,25.0,-300.28594970703125,-3428.077392578125,39.88587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,301.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.056640625,18000.0,0.0,0.0,0.0577594824135303,0.0,0.0,0.0,0.0,1.0,0.0057598026469349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833533555269241,0.1236615404486656,-0.0403081886470317,0.0,5.861853060196154e-05,0.0,0.0,4.706326484680176,0.0,0.0,0.0,0.2704041600227356,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042110159993171,-324.45281982421875,296.3740539550781,0.5444751977920532,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5444751977920532,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084448615089058,-443.1329956054688,300.7650451660156,0.5444751977920532,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666574090719223,-1775.8973388671875,304.1447448730469,0.7241554856300354,0.1121142655611038,0.1072025522589683,293.4317626953125,297.1499938964844,293.1499938964844,0.0010088480776175,-392.7378234863281,291.986083984375,0.5444751977920532,0.050000000745058,0.2290412634611129,290.5264587402344,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4544372558594,1.0,0.1574316322803497,0.9454081654548644,0.9454081654548644,1.0,1.0,-0.5592718124389648,0.2419808059930801,0.3172909915447235,0.0812005698680877,0.0,0.0,0.1128424555063247,25.18953323364257,25.0,-300.28594970703125,-3428.077392578125,39.88587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,301.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.056640625,18000.0,0.0,0.0,0.0577594824135303,0.0,0.0,0.0,0.0,1.0,0.0057598026469349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833533555269241,0.1236615404486656,-0.0403081886470317,0.0,5.861853060196154e-05,0.0,0.0,4.706326484680176,0.0,0.0,0.0,0.2704041600227356,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041712182573974,-317.0381164550781,296.47760009765625,0.5445085167884827,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.5445085167884827,0.050000000745058,0.0482843220233917,293.4038391113281,297.1499938964844,293.1499938964844,0.0082357069477438,-429.84320068359375,300.77960205078125,0.5445085167884827,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0640926510095596,-1722.415771484375,304.15045166015625,0.7236987948417664,0.1119111031293869,0.1069687828421592,293.4294738769531,297.1499938964844,293.1499938964844,0.0010279694106429,-394.5508117675781,292.1424865722656,0.5445085167884827,0.050000000745058,0.2290400266647339,290.7509765625,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038146972656,290.97576904296875,1.0,0.1573883891105651,0.9451417922973632,0.9451417922973632,1.0,1.0,-0.5589888691902161,0.2418417632579803,0.3171471059322357,0.0811729803681373,0.0,0.0,0.121620126068592,25.181171417236328,25.0,488.0651550292969,-3770.81103515625,39.84455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,304.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.853515625,18000.0,0.0,0.0,0.0576713308691978,0.0,0.0,0.0,0.0,1.0,0.0030374720226973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082051694393158,0.1246804818511009,-0.0164753105491399,0.0,5.8529069065116346e-05,0.0,0.0,4.820914268493652,0.0,0.0,0.0,0.2721306085586548,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040678805671632,-304.9246520996094,296.702880859375,0.544544517993927,0.050000000745058,0.0458516925573349,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.544544517993927,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754395410418,-414.41748046875,300.848388671875,0.544544517993927,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.061360340565443,-1666.360595703125,304.1552734375,0.7233020663261414,0.1116681993007659,0.1067627817392349,293.429443359375,297.1499938964844,293.1499938964844,0.0009632670553401,-364.1326293945313,292.4929504394531,0.544544517993927,0.050000000745058,0.2290386855602264,291.1956787109375,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3343200683594,1.0,0.1573474258184433,0.9453136920928956,0.9453136920928956,1.0,1.0,-0.558739185333252,0.2417246699333191,0.3170144855976105,0.0811576768755912,0.0,0.0,0.0731227248907089,25.172521591186523,25.0,602.059326171875,-3591.3662109375,39.8066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1796875,18000.0,0.0,0.0,0.0593998990952968,0.0,0.0,0.0,0.0,1.0,0.0026511230971664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097744420170784,0.1105984821915626,-0.0128540648147463,0.0,6.0283346101641655e-05,0.0,0.0,4.277383804321289,0.0,0.0,0.0,0.2707605361938476,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577460847795,-294.28173828125,296.81939697265625,0.5445533990859985,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445533990859985,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312909997999,-401.9435729980469,300.8365783691406,0.5445533990859985,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592606663703918,-1624.80859375,304.1568298339844,0.7220399975776672,0.1109705045819282,0.1061625778675079,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550535421818,-320.2024841308594,292.6746826171875,0.5445533990859985,0.050000000745058,0.2290383726358413,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5221862792969,1.0,0.1572670489549636,0.9456575512886048,0.9456575512886048,1.0,1.0,-0.5580183267593384,0.2414028942584991,0.3166154325008392,0.0810733139514923,0.0,0.0,0.0,25.16585731506348,25.0,270.84332275390625,-3145.9716796875,39.717872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.982421875,18000.0,0.0,0.0,0.0628059282898902,0.0,0.0,0.0,0.0,1.0,0.0039062811993062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070491075515747,0.0957240983843803,-0.0252330210059881,0.0,6.374002987286076e-05,0.0,0.0,3.660139322280884,0.0,0.0,0.0,0.2681351006031036,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577460847795,-294.28173828125,296.81939697265625,0.5445533990859985,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445533990859985,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312909997999,-401.9435729980469,300.8365783691406,0.5445533990859985,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592606663703918,-1624.80859375,304.1568298339844,0.7220399975776672,0.1109705045819282,0.1061625778675079,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550535421818,-320.2024841308594,292.6746826171875,0.5445533990859985,0.050000000745058,0.2290383726358413,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5221862792969,1.0,0.1572670489549636,0.9456575512886048,0.9456575512886048,1.0,1.0,-0.5580183267593384,0.2414028942584991,0.3166154325008392,0.0810733139514923,0.0,0.0,0.0,25.16585731506348,25.0,270.84332275390625,-3145.9716796875,39.717872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.982421875,18000.0,0.0,0.0,0.0628059282898902,0.0,0.0,0.0,0.0,1.0,0.0039062811993062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070491075515747,0.0957240983843803,-0.0252330210059881,0.0,6.374002987286076e-05,0.0,0.0,3.660139322280884,0.0,0.0,0.0,0.2681351006031036,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.003977445885539,-302.9775085449219,296.4752197265625,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078878477215766,-417.5481872558594,300.6130676269531,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626643374562263,-1696.491455078125,304.1482238769531,0.7204772233963013,0.1102341637015342,0.1054452583193779,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390747778117,-283.6017761230469,292.1322326660156,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0174865722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6548767089844,1.0,0.1571864485740661,0.9460013508796692,0.9460013508796692,1.0,1.0,-0.557159423828125,0.2410293221473693,0.3161300718784332,0.0809471756219863,0.0,0.0,0.0274089556187391,25.165102005004883,25.0,-1392.3226318359375,-1815.3662109375,39.62026596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,298.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.27734375,18000.0,0.0,0.0,0.0615152940154075,0.0,0.0,0.0,0.0,1.0,0.0109235644340515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194189697504043,0.0835622623562812,-0.0641432926058769,0.0,6.243020470719784e-05,0.0,0.0,3.097941398620605,0.0,0.0,0.0,0.2657315135002136,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.003977445885539,-302.9775085449219,296.4752197265625,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078878477215766,-417.5481872558594,300.6130676269531,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626643374562263,-1696.491455078125,304.1482238769531,0.7204772233963013,0.1102341637015342,0.1054452583193779,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390747778117,-283.6017761230469,292.1322326660156,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0174865722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6548767089844,1.0,0.1571864485740661,0.9460013508796692,0.9460013508796692,1.0,1.0,-0.557159423828125,0.2410293221473693,0.3161300718784332,0.0809471756219863,0.0,0.0,0.0274089556187391,25.165102005004883,25.0,-1392.3226318359375,-1815.3662109375,39.62026596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,298.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.27734375,18000.0,0.0,0.0,0.0615152940154075,0.0,0.0,0.0,0.0,1.0,0.0109235644340515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194189697504043,0.0835622623562812,-0.0641432926058769,0.0,6.243020470719784e-05,0.0,0.0,3.097941398620605,0.0,0.0,0.0,0.2657315135002136,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039942455478012,-302.8304138183594,296.35028076171875,0.5445781350135803,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273010253906,0.5445781350135803,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077865552157163,-412.0249938964844,300.4932556152344,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616048723459243,-1674.93017578125,304.1515808105469,0.7196341156959534,0.1098938584327697,0.1050295829772949,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807131041772,-298.2332763671875,291.9233703613281,0.5445781350135803,0.050000000745058,0.2290374785661697,290.8817443847656,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0936279296875,1.0,0.1571119129657745,0.9463451504707336,0.9463451504707336,1.0,1.0,-0.5566568374633789,0.2408068925142288,0.3158499598503113,0.0808899253606796,0.0,0.0,0.1103420108556747,25.15132713317871,25.0,566.26806640625,-3755.842529296875,39.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,304.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.306640625,18000.0,0.0,0.0,0.058033499866724,0.0,0.0,0.0,0.0,1.0,0.0027285416144877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080202609300613,0.1215721294283866,-0.013551871292293,0.0,5.889662497793324e-05,0.0,0.0,4.707814693450928,0.0,0.0,0.0,0.2719703614711761,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039942455478012,-302.8304138183594,296.35028076171875,0.5445781350135803,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273010253906,0.5445781350135803,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077865552157163,-412.0249938964844,300.4932556152344,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616048723459243,-1674.93017578125,304.1515808105469,0.7196341156959534,0.1098938584327697,0.1050295829772949,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807131041772,-298.2332763671875,291.9233703613281,0.5445781350135803,0.050000000745058,0.2290374785661697,290.8817443847656,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0936279296875,1.0,0.1571119129657745,0.9463451504707336,0.9463451504707336,1.0,1.0,-0.5566568374633789,0.2408068925142288,0.3158499598503113,0.0808899253606796,0.0,0.0,0.1103420108556747,25.15132713317871,25.0,566.26806640625,-3755.842529296875,39.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,304.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.306640625,18000.0,0.0,0.0,0.058033499866724,0.0,0.0,0.0,0.0,1.0,0.0027285416144877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080202609300613,0.1215721294283866,-0.013551871292293,0.0,5.889662497793324e-05,0.0,0.0,4.707814693450928,0.0,0.0,0.0,0.2719703614711761,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038435747846961,-286.5696716308594,296.62860107421875,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449381791055,-392.060302734375,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582181178033351,-1606.5972900390625,304.1564025878906,0.7188528180122375,0.1094191148877143,0.1046485900878906,293.4267883300781,297.1499938964844,293.1499938964844,0.0006614831509068,-248.07977294921875,292.3558654785156,0.5446231961250305,0.050000000745058,0.229035809636116,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.49493408203125,1.0,0.1570445597171783,0.946688950061798,0.946688950061798,1.0,1.0,-0.5561965703964233,0.2406008690595626,0.3155956566333771,0.0808441489934921,0.0,0.0,0.0221015624701976,25.139354705810547,25.0,396.2537231445313,-3281.119140625,39.48332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,303.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.857421875,18000.0,0.0,0.0,0.0616817697882652,0.0,0.0,0.0,0.0,1.0,0.0033792976755648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786886662244796,0.0985676199197769,-0.0198789592832326,0.0,6.259915244299918e-05,0.0,0.0,3.783675193786621,0.0,0.0,0.0,0.2688559293746948,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038435747846961,-286.5696716308594,296.62860107421875,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449381791055,-392.060302734375,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582181178033351,-1606.5972900390625,304.1564025878906,0.7188528180122375,0.1094191148877143,0.1046485900878906,293.4267883300781,297.1499938964844,293.1499938964844,0.0006614831509068,-248.07977294921875,292.3558654785156,0.5446231961250305,0.050000000745058,0.229035809636116,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.49493408203125,1.0,0.1570445597171783,0.946688950061798,0.946688950061798,1.0,1.0,-0.5561965703964233,0.2406008690595626,0.3155956566333771,0.0808441489934921,0.0,0.0,0.0221015624701976,25.139354705810547,25.0,396.2537231445313,-3281.119140625,39.48332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,303.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.857421875,18000.0,0.0,0.0,0.0616817697882652,0.0,0.0,0.0,0.0,1.0,0.0033792976755648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786886662244796,0.0985676199197769,-0.0198789592832326,0.0,6.259915244299918e-05,0.0,0.0,3.783675193786621,0.0,0.0,0.0,0.2688559293746948,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038087994325906,-283.6200256347656,296.6326904296875,0.5446168780326843,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.5446168780326843,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073697469197213,-388.6139526367188,300.5322570800781,0.5446168780326843,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577029064297676,-1596.8050537109375,304.1561584472656,0.7182287573814392,0.1091018617153167,0.1043663769960403,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178523181006,-231.3439483642578,292.3609924316406,0.5446168780326843,0.050000000745058,0.2290360480546951,291.5135803222656,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.5233459472656,1.0,0.1570110321044922,0.9468609094619752,0.9468609094619752,1.0,1.0,-0.555858314037323,0.240452840924263,0.3154054880142212,0.0807985514402389,0.0,0.0,0.0,25.138208389282227,25.0,223.27346801757807,-2843.595947265625,39.44408798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,302.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.259765625,18000.0,0.0,0.0,0.0632168427109718,0.0,0.0,0.0,0.0,1.0,0.0048866579309105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532230213284492,0.0875681936740875,-0.0343451686203479,0.0,6.41570586594753e-05,0.0,0.0,3.341773271560669,0.0,0.0,0.0,0.2663321793079376,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037883915938436,-283.39404296875,296.5696105957031,0.5446041226387024,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47198486328125,0.5446041226387024,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073541603051126,-389.7276916503906,300.469482421875,0.5446041226387024,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581427402794361,-1606.507080078125,304.1541748046875,0.7175447344779968,0.1087790131568908,0.1040617153048515,293.4281005859375,297.1499938964844,293.1499938964844,0.0005598583375103,-210.53956604003903,292.2602233886719,0.5446041226387024,0.050000000745058,0.2290365248918533,291.4571533203125,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.298095703125,1.0,0.1569773554801941,0.9472944736480712,0.9472944736480712,1.0,1.0,-0.5554935932159424,0.2402980476617813,0.3151955604553222,0.0807515308260917,0.0,0.0,0.0,25.138139724731445,25.0,-799.8145751953125,-0.00186057027895,39.40309524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,298.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.5625,18000.0,0.0,0.0,0.0637087523937225,0.0,0.0,0.0,0.0,1.0,0.0103997569531202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000568977149669,0.0634005144238472,-0.0628315359354019,0.0,6.465628393925726e-05,0.0,0.0,2.369598388671875,0.0,0.0,0.0,0.262532114982605,4.0,0.0,1.0
832020,293.3185119628906,297.1499938964844,293.1499938964844,0.0038975577335804,-301.2535400390625,296.0185546875,0.5446011424064636,0.050000000745058,0.045851282775402,294.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.5446011424064636,0.050000000745058,0.0482836067676544,293.4077453613281,297.1499938964844,293.1499938964844,0.0076606380753219,-414.899169921875,300.1557312011719,0.5446011424064636,0.050000000745058,0.0356621071696281,293.1781005859375,297.1499938964844,293.1499938964844,0.0633981227874755,-1715.29248046875,304.1439819335937,0.7167426943778992,0.1084632351994514,0.1037013754248619,293.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208068847656,0.5446011424064636,0.050000000745058,0.2290366441011428,290.5884704589844,291.1499938964844,274.7797546386719,272.2725830078125,286.2591857910156,294.9981689453125,290.4154052734375,1.0,0.1569326817989349,0.9478799700737,0.9478799700737,1.0,1.0,-0.5550613403320312,0.2401145696640014,0.3149467706680298,0.0807007774710655,0.0,0.0,0.0987711250782013,25.13569641113281,25.0,-512.557373046875,-3348.949951171875,39.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449157714844,301.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.560546875,18000.0,0.0,0.0,0.058292593806982,0.0,0.0,0.0,0.0,1.0,0.0062700919806957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078543409705162,0.1220095753669738,-0.0434661656618118,0.0,5.915957444813103e-05,0.0,0.0,4.630564689636231,0.0,0.0,0.0,0.2699053585529327,4.0,0.0,1.0
832080,293.3160705566406,297.1499938964844,293.1499938964844,0.0039171697571873,-301.54315185546875,295.97003173828125,0.5446192622184753,0.050000000745058,0.045851144939661,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.5446192622184753,0.050000000745058,0.048283465206623,293.406494140625,297.1499938964844,293.1499938964844,0.0076212780550122,-411.8301086425781,300.111572265625,0.5446192622184753,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.062701016664505,-1700.738037109375,304.1460876464844,0.7165380120277405,0.1084050461649894,0.1036008968949318,293.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.5446192622184753,0.050000000745058,0.2290359735488891,290.5293884277344,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9954528808594,290.6991271972656,1.0,0.156912550330162,0.9481617212295532,0.9481617212295532,1.0,1.0,-0.5549394488334656,0.2400621175765991,0.3148773312568664,0.0806944444775581,0.0,0.0,0.1342281997203827,25.13133811950684,25.0,201.4674530029297,-3666.65234375,39.33343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951171875,303.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.021484375,18000.0,0.0,0.0,0.0573466159403324,0.0,0.0,0.0,0.0,1.0,0.0040889275260269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003112718462944,0.1273613423109054,-0.0270500667393207,0.0,5.819952639285475e-05,0.0,0.0,4.893645286560059,0.0,0.0,0.0,0.2717918455600738,4.0,0.0,1.0
832140,293.31463623046875,297.1499938964844,293.1499938964844,0.0037490003742277,-280.8648376464844,296.39617919921875,0.5446953177452087,0.050000000745058,0.0458505824208259,294.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.5446953177452087,0.050000000745058,0.0482828691601753,293.40582275390625,297.1499938964844,293.1499938964844,0.0071984524838626,-384.1904602050781,300.26275634765625,0.5446953177452087,0.050000000745058,0.0356615632772445,293.17498779296875,297.1499938964844,293.1499938964844,0.0577913261950016,-1600.401123046875,304.1552429199219,0.7161852717399597,0.1081695482134819,0.1034069955348968,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96893310546875,0.5446953177452087,0.050000000745058,0.2290331572294235,291.3263244628906,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9923400878906,291.4179382324219,1.0,0.1568567901849746,0.9490289092063904,0.9490289092063904,1.0,1.0,-0.5547014474868774,0.2399570345878601,0.3147444427013397,0.0807053372263908,0.0,0.0,0.0532057508826255,25.11503219604492,25.0,535.3113403320312,-3465.714599609375,39.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.505859375,18000.0,0.0,0.0,0.060514461249113,0.0,0.0,0.0,0.0,1.0,0.0028311382047832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901572331786155,0.1046633496880531,-0.0145061146467924,0.0,6.141448830021545e-05,0.0,0.0,4.037625312805176,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
832200,293.31463623046875,297.1499938964844,293.1499938964844,0.0037490003742277,-280.8648376464844,296.39617919921875,0.5446953177452087,0.050000000745058,0.0458505824208259,294.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.5446953177452087,0.050000000745058,0.0482828691601753,293.40582275390625,297.1499938964844,293.1499938964844,0.0071984524838626,-384.1904602050781,300.26275634765625,0.5446953177452087,0.050000000745058,0.0356615632772445,293.17498779296875,297.1499938964844,293.1499938964844,0.0577913261950016,-1600.401123046875,304.1552429199219,0.7161852717399597,0.1081695482134819,0.1034069955348968,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96893310546875,0.5446953177452087,0.050000000745058,0.2290331572294235,291.3263244628906,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9923400878906,291.4179382324219,1.0,0.1568567901849746,0.9490289092063904,0.9490289092063904,1.0,1.0,-0.5547014474868774,0.2399570345878601,0.3147444427013397,0.0807053372263908,0.0,0.0,0.0532057508826255,25.11503219604492,25.0,535.3113403320312,-3465.714599609375,39.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.505859375,18000.0,0.0,0.0,0.060514461249113,0.0,0.0,0.0,0.0,1.0,0.0028311382047832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901572331786155,0.1046633496880531,-0.0145061146467924,0.0,6.141448830021545e-05,0.0,0.0,4.037625312805176,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
832260,293.3155212402344,297.1499938964844,293.1499938964844,0.0036690793931484,-273.5897827148437,296.45166015625,0.5447021126747131,0.050000000745058,0.045850533992052,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.5447021126747131,0.050000000745058,0.0482828170061111,293.4078369140625,297.1499938964844,293.1499938964844,0.0070292418822646,-375.5181579589844,300.2279968261719,0.5447021126747131,0.050000000745058,0.0356615260243415,293.1741943359375,297.1499938964844,293.1499938964844,0.056545328348875,-1576.1866455078125,304.15545654296875,0.7152951955795288,0.1077008694410324,0.1030082777142524,293.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548522949219,0.5447021126747131,0.050000000745058,0.2290329039096832,291.513671875,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9929504394531,291.51873779296875,1.0,0.1568032652139663,0.9488489627838136,0.9488489627838136,1.0,1.0,-0.554222583770752,0.2397345453500747,0.314488023519516,0.0806477293372154,0.0,0.0,0.0,25.110504150390625,25.0,156.94644165039062,-2447.88037109375,39.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,301.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.0078125,18000.0,0.0,0.0,0.0637481808662414,0.0,0.0,0.0,0.0,1.0,0.0060670739039778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359930470585823,0.078397050499916,-0.0424039997160434,0.0,6.469630170613527e-05,0.0,0.0,2.979455709457397,0.0,0.0,0.0,0.2649934887886047,4.0,0.0,1.0
832320,293.3155212402344,297.1499938964844,293.1499938964844,0.0036690793931484,-273.5897827148437,296.45166015625,0.5447021126747131,0.050000000745058,0.045850533992052,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.5447021126747131,0.050000000745058,0.0482828170061111,293.4078369140625,297.1499938964844,293.1499938964844,0.0070292418822646,-375.5181579589844,300.2279968261719,0.5447021126747131,0.050000000745058,0.0356615260243415,293.1741943359375,297.1499938964844,293.1499938964844,0.056545328348875,-1576.1866455078125,304.15545654296875,0.7152951955795288,0.1077008694410324,0.1030082777142524,293.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548522949219,0.5447021126747131,0.050000000745058,0.2290329039096832,291.513671875,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9929504394531,291.51873779296875,1.0,0.1568032652139663,0.9488489627838136,0.9488489627838136,1.0,1.0,-0.554222583770752,0.2397345453500747,0.314488023519516,0.0806477293372154,0.0,0.0,0.0,25.110504150390625,25.0,156.94644165039062,-2447.88037109375,39.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,301.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.0078125,18000.0,0.0,0.0,0.0637481808662414,0.0,0.0,0.0,0.0,1.0,0.0060670739039778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359930470585823,0.078397050499916,-0.0424039997160434,0.0,6.469630170613527e-05,0.0,0.0,2.979455709457397,0.0,0.0,0.0,0.2649934887886047,4.0,0.0,1.0
832380,293.3135070800781,297.1499938964844,293.1499938964844,0.0037128974217921,-285.1530456542969,296.0136413574219,0.5446891188621521,0.050000000745058,0.0458506308495998,294.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.5446891188621521,0.050000000745058,0.0482829213142395,293.40838623046875,297.1499938964844,293.1499938964844,0.0072202384471893,-394.58197021484375,299.9450378417969,0.5446891188621521,0.050000000745058,0.0356616005301475,293.1734924316406,297.1499938964844,293.1499938964844,0.061033584177494,-1668.874267578125,304.14569091796875,0.7143296599388123,0.1072930842638015,0.102589800953865,293.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5550842285156,0.5446891188621521,0.050000000745058,0.2290333956480026,290.8719177246094,291.1499938964844,274.7034606933594,272.239501953125,286.2236633300781,294.99139404296875,290.5170288085937,1.0,0.1567554771900177,0.948688507080078,0.948688507080078,1.0,1.0,-0.5537212491035461,0.2395053505897522,0.3142158985137939,0.0805788487195968,0.0,0.0,0.0499460026621818,25.1096305847168,25.0,-1195.602783203125,-3091.38671875,39.17310333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,298.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.1875,18000.0,0.0,0.0,0.06086902692914,0.0,0.0,0.0,0.0,1.0,0.0077396803535521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634172931313514,0.1148348897695541,-0.0514176003634929,0.0,6.177432805998251e-05,0.0,0.0,4.300000190734863,0.0,0.0,0.0,0.2694320380687713,4.0,0.0,1.0
832440,293.3126220703125,297.1499938964844,293.1499938964844,0.0037375795654952,-288.5481262207031,295.90673828125,0.5446910262107849,0.050000000745058,0.0458506159484386,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.5446910262107849,0.050000000745058,0.0482829064130783,293.40802001953125,297.1499938964844,293.1499938964844,0.0072712814435362,-398.7578125,299.8826904296875,0.5446910262107849,0.050000000745058,0.0356615893542766,293.1732788085937,297.1499938964844,293.1499938964844,0.0618951767683029,-1686.6951904296875,304.1441955566406,0.7142440676689148,0.1072689294815063,0.1025514900684356,293.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4775085449219,0.5446910262107849,0.050000000745058,0.2290333211421966,290.7040100097656,291.1499938964844,274.7006530761719,272.2381896972656,286.2220458984375,294.9906311035156,290.4222717285156,1.0,0.1567498743534088,0.9486690163612366,0.9486690163612366,1.0,1.0,-0.55367511510849,0.2394837141036987,0.3141914010047912,0.0805734619498252,0.0,0.0,0.0775903835892677,25.10895156860352,25.0,-811.349609375,-3267.053955078125,39.16720199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,300.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.52734375,18000.0,0.0,0.0,0.0594934485852718,0.0,0.0,0.0,0.0,1.0,0.0068057905882596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735033750534057,0.1200833618640899,-0.0465799830853939,0.0,6.037828643457033e-05,0.0,0.0,4.5428972244262695,0.0,0.0,0.0,0.2692606449127197,4.0,0.0,1.0
832500,293.3090209960937,297.1499938964844,293.1499938964844,0.0037699360400438,-289.8231506347656,295.8148803710937,0.5447209477424622,0.050000000745058,0.045850396156311,294.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5729064941406,0.5447209477424622,0.050000000745058,0.0482826754450798,293.4061889648437,297.1499938964844,293.1499938964844,0.0072332564741373,-395.7021789550781,299.8037414550781,0.5447209477424622,0.050000000745058,0.0356614179909229,293.1720275878906,297.1499938964844,293.1499938964844,0.0612084157764911,-1672.3114013671875,304.1466979980469,0.7140553593635559,0.1072225719690322,0.102455087006092,293.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7273254394531,0.5447209477424622,0.050000000745058,0.2290322184562683,290.58575439453125,291.1499938964844,274.6875,272.2318420410156,286.2142028808594,294.9862670898437,290.7889404296875,1.0,0.1567255854606628,0.9485790729522704,0.9485790729522704,1.0,1.0,-0.553557276725769,0.2394234389066696,0.3141338527202606,0.0805686265230178,0.0,0.0,0.1337796300649643,25.102394104003903,25.0,310.3324890136719,-3724.943115234375,39.14678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,304.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17852.583984375,18000.0,0.0,0.0,0.0578050054609775,0.0,0.0,0.0,0.0,1.0,0.0036292655859142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046377569437027,0.127053752541542,-0.0224160030484199,0.0,5.86647329328116e-05,0.0,0.0,4.895155906677246,0.0,0.0,0.0,0.2720381617546081,4.0,0.0,1.0
832560,293.3080749511719,297.1499938964844,293.1499938964844,0.0036814354825764,-278.4139709472656,296.076171875,0.5447614789009094,0.050000000745058,0.0458500944077968,294.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.5447614789009094,0.050000000745058,0.0482823550701141,293.4056396484375,297.1499938964844,293.1499938964844,0.0070099006406962,-380.1230773925781,299.91021728515625,0.5447614789009094,0.050000000745058,0.0356611832976341,293.1708679199219,297.1499938964844,293.1499938964844,0.0583660043776035,-1614.0947265625,304.15240478515625,0.7139999270439148,0.1071697920560836,0.1024118736386299,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.5447614789009094,0.050000000745058,0.2290307134389877,291.0516052246094,291.1499938964844,274.67401123046875,272.2252197265625,286.2073974609375,294.9838256835937,291.2257080078125,1.0,0.1567036211490631,0.9487519264221193,0.9487519264221193,1.0,1.0,-0.55350261926651,0.2393935024738311,0.3141091167926788,0.0805815830826759,0.0,0.0,0.0936841964721679,25.0942440032959,25.0,603.8035278320312,-3692.93359375,39.131649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0593013204634189,0.0,0.0,0.0,0.0,1.0,0.0024950972292572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044351980090141,0.1159095242619514,-0.0114743262529373,0.0,6.018330168444663e-05,0.0,0.0,4.490169525146484,0.0,0.0,0.0,0.2714468538761139,4.0,0.0,1.0
832620,293.30975341796875,297.1499938964844,293.1499938964844,0.0035627668257802,-266.182861328125,296.2795104980469,0.5447843670845032,0.050000000745058,0.0458499230444431,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.462646484375,0.5447843670845032,0.050000000745058,0.0482821799814701,293.4078063964844,297.1499938964844,293.1499938964844,0.0067632556892931,-365.2347717285156,299.9553527832031,0.5447843670845032,0.050000000745058,0.0356610529124736,293.1700744628906,297.1499938964844,293.1499938964844,0.0559923499822616,-1566.7186279296875,304.15533447265625,0.7134308218955994,0.1068044975399971,0.1021541729569435,293.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80633544921875,0.5447843670845032,0.050000000745058,0.2290298640727996,291.4752502441406,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9835510253906,291.49957275390625,1.0,0.1566615551710128,0.9490976929664612,0.9490976929664612,1.0,1.0,-0.5531918406486511,0.2392507791519165,0.3139410614967346,0.0805646851658821,0.0,0.0,0.0140441339462995,25.08785057067871,25.0,324.970947265625,-3229.44091796875,39.08988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,303.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.013671875,18000.0,0.0,0.0,0.0629326775670051,0.0,0.0,0.0,0.0,1.0,0.0035334269050508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755382031202316,0.0969747677445411,-0.0214365664869546,0.0,6.386866880347952e-05,0.0,0.0,3.716135740280152,0.0,0.0,0.0,0.2685285210609436,4.0,0.0,1.0
832680,293.30975341796875,297.1499938964844,293.1499938964844,0.0035627668257802,-266.182861328125,296.2795104980469,0.5447843670845032,0.050000000745058,0.0458499230444431,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.462646484375,0.5447843670845032,0.050000000745058,0.0482821799814701,293.4078063964844,297.1499938964844,293.1499938964844,0.0067632556892931,-365.2347717285156,299.9553527832031,0.5447843670845032,0.050000000745058,0.0356610529124736,293.1700744628906,297.1499938964844,293.1499938964844,0.0559923499822616,-1566.7186279296875,304.15533447265625,0.7134308218955994,0.1068044975399971,0.1021541729569435,293.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80633544921875,0.5447843670845032,0.050000000745058,0.2290298640727996,291.4752502441406,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9835510253906,291.49957275390625,1.0,0.1566615551710128,0.9490976929664612,0.9490976929664612,1.0,1.0,-0.5531918406486511,0.2392507791519165,0.3139410614967346,0.0805646851658821,0.0,0.0,0.0140441339462995,25.08785057067871,25.0,324.970947265625,-3229.44091796875,39.08988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,303.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.013671875,18000.0,0.0,0.0,0.0629326775670051,0.0,0.0,0.0,0.0,1.0,0.0035334269050508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755382031202316,0.0969747677445411,-0.0214365664869546,0.0,6.386866880347952e-05,0.0,0.0,3.716135740280152,0.0,0.0,0.0,0.2685285210609436,4.0,0.0,1.0
832740,293.31005859375,297.1499938964844,293.1499938964844,0.0035239232238382,-265.586669921875,296.1512451171875,0.5447597503662109,0.050000000745058,0.045850109308958,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5447597503662109,0.050000000745058,0.0482823736965656,293.4093017578125,297.1499938964844,293.1499938964844,0.0067259347997605,-366.78228759765625,299.8243103027344,0.5447597503662109,0.050000000745058,0.035661194473505,293.1697082519531,297.1499938964844,293.1499938964844,0.0569604858756065,-1587.42333984375,304.1515808105469,0.7124195098876953,0.1063751205801963,0.101731076836586,293.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348876953125,0.5447597503662109,0.050000000745058,0.2290307879447937,291.35797119140625,291.1499938964844,274.6166687011719,272.19561767578125,286.1824645996094,294.982421875,291.10601806640625,1.0,0.1566180288791656,0.9494434595108032,0.9494434595108032,1.0,1.0,-0.5526857972145081,0.2390283048152923,0.3136574923992157,0.0805031880736351,0.0,0.0,0.0,25.089231491088867,25.0,-1101.1851806640625,-0.0,39.03501129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,298.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1796875,18000.0,0.0,0.0,0.0642023012042045,0.0,0.0,0.0,0.0,1.0,0.0110720731317996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001514544710516,0.0650085881352424,-0.0648571327328682,0.0,6.515717541333288e-05,0.0,0.0,2.424849271774292,0.0,0.0,0.0,0.2624580562114715,4.0,0.0,1.0
