time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.31005859375,297.1499938964844,293.1499938964844,0.0035239232238382,-265.586669921875,296.1512451171875,0.5447597503662109,0.050000000745058,0.045850109308958,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.5447597503662109,0.050000000745058,0.0482823736965656,293.4093017578125,297.1499938964844,293.1499938964844,0.0067259347997605,-366.78228759765625,299.8243103027344,0.5447597503662109,0.050000000745058,0.035661194473505,293.1697082519531,297.1499938964844,293.1499938964844,0.0569604858756065,-1587.42333984375,304.1515808105469,0.7124195098876953,0.1063751205801963,0.101731076836586,293.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348876953125,0.5447597503662109,0.050000000745058,0.2290307879447937,291.35797119140625,291.1499938964844,274.6166687011719,272.19561767578125,286.1824645996094,294.982421875,291.10601806640625,1.0,0.1566180288791656,0.9494434595108032,0.9494434595108032,1.0,1.0,-0.5526857972145081,0.2390283048152923,0.3136574923992157,0.0805031880736351,0.0,0.0,0.0,25.089231491088867,25.0,-1101.1851806640625,-0.0,39.03501129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,298.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1796875,18000.0,0.0,0.0,0.0642023012042045,0.0,0.0,0.0,0.0,1.0,0.0110720731317996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001514544710516,0.0650085881352424,-0.0648571327328682,0.0,6.515717541333288e-05,0.0,0.0,2.424849271774292,0.0,0.0,0.0,0.2624580562114715,4.0,0.0,1.0
832860,293.3019104003906,297.1499938964844,293.1499938964844,0.0036337480414658,-279.2846984863281,295.6546325683594,0.5448175072669983,0.050000000745058,0.0458496809005737,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59765625,0.5448175072669983,0.050000000745058,0.0482819229364395,293.4039306640625,297.1499938964844,293.1499938964844,0.0068862084299325,-381.0763244628906,299.49578857421875,0.5448175072669983,0.050000000745058,0.0356608629226684,293.1669616699219,297.1499938964844,293.1499938964844,0.0602076537907123,-1653.550048828125,304.14678955078125,0.7121920585632324,0.1064193472266197,0.1016071885824203,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59930419921875,0.5448175072669983,0.050000000745058,0.2290286421775818,290.6191101074219,291.1499938964844,274.58599853515625,272.17901611328125,286.16375732421875,294.97344970703125,290.8305969238281,1.0,0.1565791815519333,0.9506841897964478,0.9506841897964478,1.0,1.0,-0.552532970905304,0.2389688938856125,0.3135640621185303,0.0805272758007049,0.0,0.0,0.1329947263002395,25.077104568481445,25.0,352.210205078125,-3752.626708984375,39.00457382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.37890625,18000.0,0.0,0.0,0.0584003180265426,0.0,0.0,0.0,0.0,1.0,0.0034004591871052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065085083246231,0.1265943050384521,-0.0200858023017644,0.0,5.926889934926294e-05,0.0,0.0,4.883659362792969,0.0,0.0,0.0,0.272116869688034,4.0,0.0,1.0
832920,293.3019104003906,297.1499938964844,293.1499938964844,0.0036337480414658,-279.2846984863281,295.6546325683594,0.5448175072669983,0.050000000745058,0.0458496809005737,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59765625,0.5448175072669983,0.050000000745058,0.0482819229364395,293.4039306640625,297.1499938964844,293.1499938964844,0.0068862084299325,-381.0763244628906,299.49578857421875,0.5448175072669983,0.050000000745058,0.0356608629226684,293.1669616699219,297.1499938964844,293.1499938964844,0.0602076537907123,-1653.550048828125,304.14678955078125,0.7121920585632324,0.1064193472266197,0.1016071885824203,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59930419921875,0.5448175072669983,0.050000000745058,0.2290286421775818,290.6191101074219,291.1499938964844,274.58599853515625,272.17901611328125,286.16375732421875,294.97344970703125,290.8305969238281,1.0,0.1565791815519333,0.9506841897964478,0.9506841897964478,1.0,1.0,-0.552532970905304,0.2389688938856125,0.3135640621185303,0.0805272758007049,0.0,0.0,0.1329947263002395,25.077104568481445,25.0,352.210205078125,-3752.626708984375,39.00457382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.37890625,18000.0,0.0,0.0,0.0584003180265426,0.0,0.0,0.0,0.0,1.0,0.0034004591871052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065085083246231,0.1265943050384521,-0.0200858023017644,0.0,5.926889934926294e-05,0.0,0.0,4.883659362792969,0.0,0.0,0.0,0.272116869688034,4.0,0.0,1.0
832980,293.2989807128906,297.1499938964844,293.1499938964844,0.0034847792703658,-261.3927001953125,296.0770263671875,0.5449537634849548,0.050000000745058,0.0458486676216125,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.5449537634849548,0.050000000745058,0.0482808575034141,293.4006042480469,297.1499938964844,293.1499938964844,0.0065513816662132,-357.65478515625,299.67413330078125,0.5449537634849548,0.050000000745058,0.0356600768864154,293.1638488769531,297.1499938964844,293.1499938964844,0.0562735311686992,-1573.029052734375,304.154052734375,0.7128934264183044,0.1066270619630813,0.1018434464931488,293.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.5449537634849548,0.050000000745058,0.229023590683937,291.3609619140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1468200683594,294.9675598144531,291.4322204589844,1.0,0.1565538644790649,0.9519249200820924,0.9519249200820924,1.0,1.0,-0.5528070330619812,0.2390878051519394,0.3137192130088806,0.0806408524513244,0.0,0.0,0.0479380637407302,25.05289459228516,25.0,484.2727355957031,-3431.64794921875,39.00830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,304.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78515625,18000.0,0.0,0.0,0.0618583858013153,0.0,0.0,0.0,0.0,1.0,0.0028595365583896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876986980438232,0.1024648919701576,-0.0147661976516246,0.0,6.277839565882459e-05,0.0,0.0,3.948521614074707,0.0,0.0,0.0,0.2696446776390075,4.0,0.0,1.0
833040,293.2989807128906,297.1499938964844,293.1499938964844,0.0034847792703658,-261.3927001953125,296.0770263671875,0.5449537634849548,0.050000000745058,0.0458486676216125,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.5449537634849548,0.050000000745058,0.0482808575034141,293.4006042480469,297.1499938964844,293.1499938964844,0.0065513816662132,-357.65478515625,299.67413330078125,0.5449537634849548,0.050000000745058,0.0356600768864154,293.1638488769531,297.1499938964844,293.1499938964844,0.0562735311686992,-1573.029052734375,304.154052734375,0.7128934264183044,0.1066270619630813,0.1018434464931488,293.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.5449537634849548,0.050000000745058,0.229023590683937,291.3609619140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1468200683594,294.9675598144531,291.4322204589844,1.0,0.1565538644790649,0.9519249200820924,0.9519249200820924,1.0,1.0,-0.5528070330619812,0.2390878051519394,0.3137192130088806,0.0806408524513244,0.0,0.0,0.0479380637407302,25.05289459228516,25.0,484.2727355957031,-3431.64794921875,39.00830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,304.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78515625,18000.0,0.0,0.0,0.0618583858013153,0.0,0.0,0.0,0.0,1.0,0.0028595365583896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876986980438232,0.1024648919701576,-0.0147661976516246,0.0,6.277839565882459e-05,0.0,0.0,3.948521614074707,0.0,0.0,0.0,0.2696446776390075,4.0,0.0,1.0
833100,293.2987670898437,297.1499938964844,293.1499938964844,0.0034462155308574,-257.75177001953125,296.1214904785156,0.5449857115745544,0.050000000745058,0.0458484329283237,294.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45904541015625,0.5449857115745544,0.050000000745058,0.0482806079089641,293.4005126953125,297.1499938964844,293.1499938964844,0.0064732227474451,-353.2181091308594,299.6703186035156,0.5449857115745544,0.050000000745058,0.0356598906219005,293.1630554199219,297.1499938964844,293.1499938964844,0.0557670854032039,-1562.887939453125,304.1542358398437,0.7129698991775513,0.1066071838140487,0.1018613502383232,293.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45904541015625,0.5449857115745544,0.050000000745058,0.2290224134922027,291.4703674316406,291.1499938964844,274.5375061035156,272.1517944335937,286.1389465332031,294.9662780761719,291.4918212890625,1.0,0.1565432101488113,0.9525452852249146,0.9525452852249146,1.0,1.0,-0.5528263449668884,0.2390988022089004,0.3137275278568268,0.0806713998317718,0.0,0.0,0.0149632934480905,25.046979904174805,25.0,307.3327941894531,-3235.104736328125,39.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200439453125,303.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.076171875,18000.0,0.0,0.0,0.063559353351593,0.0,0.0,0.0,0.0,1.0,0.0035107885487377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755820423364639,0.0967837050557136,-0.02120166644454,0.0,6.45046602585353e-05,0.0,0.0,3.708367586135864,0.0,0.0,0.0,0.2685031592845917,4.0,0.0,1.0
833160,293.2985534667969,297.1499938964844,293.1499938964844,0.0034218973014503,-255.7833251953125,296.1156311035156,0.5449987649917603,0.050000000745058,0.0458483360707759,294.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5449987649917603,0.050000000745058,0.0482805036008358,293.4007263183594,297.1499938964844,293.1499938964844,0.0064209382981061,-350.7254638671875,299.637939453125,0.5449987649917603,0.050000000745058,0.0356598161160945,293.1625366210937,297.1499938964844,293.1499938964844,0.0556028485298156,-1559.7489013671875,304.1537475585937,0.7128887176513672,0.1065437868237495,0.1018204092979431,293.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5449987649917603,0.050000000745058,0.2290219217538833,291.4999389648437,291.1499938964844,274.5206604003906,272.1421203613281,286.1312561035156,294.96502685546875,291.5008850097656,1.0,0.156532809138298,0.9522680640220642,0.9522680640220642,1.0,1.0,-0.5527762770652771,0.2390675991773605,0.3137087225914001,0.0806721970438957,0.0,0.0,0.0,25.04421615600586,25.0,107.52303314208984,-2342.22900390625,38.99527740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,301.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18201.0,18000.0,0.0,0.0,0.0649539828300476,0.0,0.0,0.0,0.0,1.0,0.0063348500989377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0322992317378521,0.0763377994298935,-0.0440385714173316,0.0,6.592003774130717e-05,0.0,0.0,2.897420883178711,0.0,0.0,0.0,0.2647074162960052,4.0,0.0,1.0
833220,293.29449462890625,297.1499938964844,293.1499938964844,0.0034916577860713,-270.4390869140625,295.5389709472656,0.5450149178504944,0.050000000745058,0.0458482168614864,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5450149178504944,0.050000000745058,0.0482803806662559,293.399169921875,297.1499938964844,293.1499938964844,0.006632731296122,-372.8499755859375,299.2512512207031,0.5450149178504944,0.050000000745058,0.0356597229838371,293.1612854003906,297.1499938964844,293.1499938964844,0.0613316968083381,-1676.975830078125,304.1424865722656,0.7126556634902954,0.106475718319416,0.1017130240797996,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5450149178504944,0.050000000745058,0.2290213257074356,290.6585998535156,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.41229248046875,1.0,0.1565129458904266,0.951713502407074,0.951713502407074,1.0,1.0,-0.552646279335022,0.2389925718307495,0.3136537075042724,0.0806615650653839,0.0,0.0,0.0871270895004272,25.04036521911621,25.0,-693.9625244140625,-3309.23046875,38.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,300.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17759.63671875,18000.0,0.0,0.0,0.0603742934763431,0.0,0.0,0.0,0.0,1.0,0.0064860917627811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755441337823867,0.1202820092439651,-0.044737871736288,0.0,6.127223605290055e-05,0.0,0.0,4.556569576263428,0.0,0.0,0.0,0.2695164680480957,4.0,0.0,1.0
833280,293.29449462890625,297.1499938964844,293.1499938964844,0.0034916577860713,-270.4390869140625,295.5389709472656,0.5450149178504944,0.050000000745058,0.0458482168614864,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5450149178504944,0.050000000745058,0.0482803806662559,293.399169921875,297.1499938964844,293.1499938964844,0.006632731296122,-372.8499755859375,299.2512512207031,0.5450149178504944,0.050000000745058,0.0356597229838371,293.1612854003906,297.1499938964844,293.1499938964844,0.0613316968083381,-1676.975830078125,304.1424865722656,0.7126556634902954,0.106475718319416,0.1017130240797996,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5450149178504944,0.050000000745058,0.2290213257074356,290.6585998535156,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.41229248046875,1.0,0.1565129458904266,0.951713502407074,0.951713502407074,1.0,1.0,-0.552646279335022,0.2389925718307495,0.3136537075042724,0.0806615650653839,0.0,0.0,0.0871270895004272,25.04036521911621,25.0,-693.9625244140625,-3309.23046875,38.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,300.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17759.63671875,18000.0,0.0,0.0,0.0603742934763431,0.0,0.0,0.0,0.0,1.0,0.0064860917627811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755441337823867,0.1202820092439651,-0.044737871736288,0.0,6.127223605290055e-05,0.0,0.0,4.556569576263428,0.0,0.0,0.0,0.2695164680480957,4.0,0.0,1.0
833340,293.2889099121094,297.1499938964844,293.1499938964844,0.0034405761398375,-260.609130859375,295.7631225585937,0.5451130270957947,0.050000000745058,0.0458474904298782,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5451130270957947,0.050000000745058,0.0482796132564544,293.39483642578125,297.1499938964844,293.1499938964844,0.0064033041708171,-354.6800842285156,299.3240661621094,0.5451130270957947,0.050000000745058,0.0356591567397117,293.158447265625,297.1499938964844,293.1499938964844,0.0578849948942661,-1605.4676513671875,304.1510314941406,0.7132702469825745,0.1067673191428184,0.1019311398267746,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5451130270957947,0.050000000745058,0.2290177047252655,291.063720703125,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.9505920410156,291.2273864746094,1.0,0.1565011441707611,0.9511589407920836,0.9511589407920836,1.0,1.0,-0.5529011487960815,0.2390797436237335,0.313821405172348,0.0807275176048278,0.0,0.0,0.0945049151778221,25.023372650146484,25.0,586.69287109375,-3706.288818359375,38.98612594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94921875,18000.0,0.0,0.0,0.0606358870863914,0.0,0.0,0.0,0.0,1.0,0.0023667262867093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104630596935749,0.1150153130292892,-0.0103847123682498,0.0,6.153771391836926e-05,0.0,0.0,4.456343173980713,0.0,0.0,0.0,0.271395593881607,4.0,0.0,1.0
833400,293.2889099121094,297.1499938964844,293.1499938964844,0.0034405761398375,-260.609130859375,295.7631225585937,0.5451130270957947,0.050000000745058,0.0458474904298782,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5451130270957947,0.050000000745058,0.0482796132564544,293.39483642578125,297.1499938964844,293.1499938964844,0.0064033041708171,-354.6800842285156,299.3240661621094,0.5451130270957947,0.050000000745058,0.0356591567397117,293.158447265625,297.1499938964844,293.1499938964844,0.0578849948942661,-1605.4676513671875,304.1510314941406,0.7132702469825745,0.1067673191428184,0.1019311398267746,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5451130270957947,0.050000000745058,0.2290177047252655,291.063720703125,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.9505920410156,291.2273864746094,1.0,0.1565011441707611,0.9511589407920836,0.9511589407920836,1.0,1.0,-0.5529011487960815,0.2390797436237335,0.313821405172348,0.0807275176048278,0.0,0.0,0.0945049151778221,25.023372650146484,25.0,586.69287109375,-3706.288818359375,38.98612594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94921875,18000.0,0.0,0.0,0.0606358870863914,0.0,0.0,0.0,0.0,1.0,0.0023667262867093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104630596935749,0.1150153130292892,-0.0103847123682498,0.0,6.153771391836926e-05,0.0,0.0,4.456343173980713,0.0,0.0,0.0,0.271395593881607,4.0,0.0,1.0
833460,293.28912353515625,297.1499938964844,293.1499938964844,0.0033384703565388,-249.9916229248047,295.96728515625,0.5451680421829224,0.050000000745058,0.0458470806479454,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451680421829224,0.050000000745058,0.0482791848480701,293.3951721191406,297.1499938964844,293.1499938964844,0.0061990143731236,-341.52392578125,299.3852844238281,0.5451680421829224,0.050000000745058,0.0356588400900363,293.1571350097656,297.1499938964844,293.1499938964844,0.0560165867209434,-1567.5640869140625,304.153564453125,0.7136233448982239,0.1068213358521461,0.1020579114556312,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451680421829224,0.050000000745058,0.2290156632661819,291.4562683105469,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9478454589844,291.47802734375,1.0,0.156494989991188,0.9515008330345154,0.9515008330345154,1.0,1.0,-0.5530495643615723,0.239139050245285,0.3139104843139648,0.0807810574769973,0.0,0.0,0.0198970511555671,25.01397705078125,25.0,305.8852844238281,-3263.581787109375,38.99224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188232421875,303.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.884765625,18000.0,0.0,0.0,0.064205564558506,0.0,0.0,0.0,0.0,1.0,0.0033970975782722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769208893179893,0.0969627350568771,-0.0200418457388877,0.0,6.516048597404733e-05,0.0,0.0,3.7170121669769287,0.0,0.0,0.0,0.2685801982879638,4.0,0.0,1.0
833520,293.28912353515625,297.1499938964844,293.1499938964844,0.0033384703565388,-249.9916229248047,295.96728515625,0.5451680421829224,0.050000000745058,0.0458470806479454,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451680421829224,0.050000000745058,0.0482791848480701,293.3951721191406,297.1499938964844,293.1499938964844,0.0061990143731236,-341.52392578125,299.3852844238281,0.5451680421829224,0.050000000745058,0.0356588400900363,293.1571350097656,297.1499938964844,293.1499938964844,0.0560165867209434,-1567.5640869140625,304.153564453125,0.7136233448982239,0.1068213358521461,0.1020579114556312,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451680421829224,0.050000000745058,0.2290156632661819,291.4562683105469,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9478454589844,291.47802734375,1.0,0.156494989991188,0.9515008330345154,0.9515008330345154,1.0,1.0,-0.5530495643615723,0.239139050245285,0.3139104843139648,0.0807810574769973,0.0,0.0,0.0198970511555671,25.01397705078125,25.0,305.8852844238281,-3263.581787109375,38.99224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188232421875,303.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.884765625,18000.0,0.0,0.0,0.064205564558506,0.0,0.0,0.0,0.0,1.0,0.0033970975782722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769208893179893,0.0969627350568771,-0.0200418457388877,0.0,6.516048597404733e-05,0.0,0.0,3.7170121669769287,0.0,0.0,0.0,0.2685801982879638,4.0,0.0,1.0
833580,293.2891845703125,297.1499938964844,293.1499938964844,0.0032977287191897,-248.0049743652344,295.8944396972656,0.5451602935791016,0.050000000745058,0.0458471402525901,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451602935791016,0.050000000745058,0.0482792444527149,293.3964538574219,297.1499938964844,293.1499938964844,0.00613350328058,-340.0049743652344,299.2837219238281,0.5451602935791016,0.050000000745058,0.0356588847935199,293.1567687988281,297.1499938964844,293.1499938964844,0.0565819665789604,-1579.366943359375,304.1512451171875,0.7134270668029785,0.1067166179418563,0.1019766852259635,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451602935791016,0.050000000745058,0.2290159463882446,291.4169006347656,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.94537353515625,291.2510986328125,1.0,0.1564878821372985,0.9518426656723022,0.9518426656723022,1.0,1.0,-0.5529526472091675,0.2390998005867004,0.3138528168201446,0.080776460468769,0.0,0.0,0.0,25.01487159729004,25.0,-860.3624877929688,-0.0044022058136761,38.98243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,298.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.583984375,18000.0,0.0,0.0,0.0660323798656463,0.0,0.0,0.0,0.0,1.0,0.0103935683146119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005756137543357,0.0633778944611549,-0.0628022775053978,0.0,6.701447273371741e-05,0.0,0.0,2.368105173110962,0.0,0.0,0.0,0.262500137090683,4.0,0.0,1.0
833640,293.2891845703125,297.1499938964844,293.1499938964844,0.0032977287191897,-248.0049743652344,295.8944396972656,0.5451602935791016,0.050000000745058,0.0458471402525901,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451602935791016,0.050000000745058,0.0482792444527149,293.3964538574219,297.1499938964844,293.1499938964844,0.00613350328058,-340.0049743652344,299.2837219238281,0.5451602935791016,0.050000000745058,0.0356588847935199,293.1567687988281,297.1499938964844,293.1499938964844,0.0565819665789604,-1579.366943359375,304.1512451171875,0.7134270668029785,0.1067166179418563,0.1019766852259635,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451602935791016,0.050000000745058,0.2290159463882446,291.4169006347656,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.94537353515625,291.2510986328125,1.0,0.1564878821372985,0.9518426656723022,0.9518426656723022,1.0,1.0,-0.5529526472091675,0.2390998005867004,0.3138528168201446,0.080776460468769,0.0,0.0,0.0,25.01487159729004,25.0,-860.3624877929688,-0.0044022058136761,38.98243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,298.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.583984375,18000.0,0.0,0.0,0.0660323798656463,0.0,0.0,0.0,0.0,1.0,0.0103935683146119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005756137543357,0.0633778944611549,-0.0628022775053978,0.0,6.701447273371741e-05,0.0,0.0,2.368105173110962,0.0,0.0,0.0,0.262500137090683,4.0,0.0,1.0
833700,293.28662109375,297.1499938964844,293.1499938964844,0.003356461180374,-259.2650756835937,295.46490478515625,0.5451593995094299,0.050000000745058,0.0458471439778804,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.5451593995094299,0.050000000745058,0.0482792519032955,293.3954772949219,297.1499938964844,293.1499938964844,0.0062983650714159,-356.8215637207031,298.99932861328125,0.5451593995094299,0.050000000745058,0.0356588922441005,293.15631103515625,297.1499938964844,293.1499938964844,0.0609466172754764,-1668.6263427734375,304.1430358886719,0.7133522033691406,0.1067216023802757,0.1019448041915893,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.5451593995094299,0.050000000745058,0.2290159910917282,290.7820739746094,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9423522949219,290.4549255371094,1.0,0.1564842462539672,0.952013611793518,0.952013611793518,1.0,1.0,-0.5529143810272217,0.2390856891870498,0.313828706741333,0.0807735323905944,0.0,0.0,0.0667715519666671,25.01477432250977,25.0,-974.3596801757812,-3249.17919921875,38.97807693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,299.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.25390625,18000.0,0.0,0.0,0.0622002743184566,0.0,0.0,0.0,0.0,1.0,0.0068618608638644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716547295451164,0.1185494363307952,-0.0468947067856788,0.0,6.312537152552977e-05,0.0,0.0,4.482168197631836,0.0,0.0,0.0,0.2687707245349884,4.0,0.0,1.0
833760,293.282470703125,297.1499938964844,293.1499938964844,0.0034135873429477,-263.6917724609375,295.2989196777344,0.5451873540878296,0.050000000745058,0.045846939086914,294.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5470275878906,0.5451873540878296,0.050000000745058,0.0482790358364582,293.39288330078125,297.1499938964844,293.1499938964844,0.0063178627751767,-357.8412170410156,298.8715515136719,0.5451873540878296,0.050000000745058,0.0356587283313274,293.1551208496094,297.1499938964844,293.1499938964844,0.0611183308064937,-1671.6055908203125,304.14422607421875,0.7135521769523621,0.1068717464804649,0.1020180806517601,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5470275878906,0.5451873540878296,0.050000000745058,0.2290149480104446,290.5469970703125,291.1499938964844,274.3340148925781,272.02838134765625,286.0364074707031,294.9368896484375,290.723876953125,1.0,0.1564822793006897,0.95218425989151,0.95218425989151,1.0,1.0,-0.5530003309249878,0.2391241043806076,0.313876211643219,0.0807949006557464,0.0,0.0,0.1372857838869094,25.009960174560547,25.0,215.7945709228516,-3724.889404296875,38.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,303.9737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.455078125,18000.0,0.0,0.0,0.0599275194108486,0.0,0.0,0.0,0.0,1.0,0.0037294165231287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031249612569809,0.1265512108802795,-0.0234262496232986,0.0,6.081881656427868e-05,0.0,0.0,4.86962890625,0.0,0.0,0.0,0.2718875110149383,4.0,0.0,1.0
833820,293.280517578125,297.1499938964844,293.1499938964844,0.0032778931781649,-246.69534301757807,295.7492370605469,0.5452792048454285,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452792048454285,0.050000000745058,0.0482783168554306,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159182175993,-334.9286804199219,299.08648681640625,0.5452792048454285,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570267923176288,-1587.32421875,304.15264892578125,0.7143806219100952,0.1071785315871238,0.102334976196289,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452792048454285,0.050000000745058,0.2290115505456924,291.29998779296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306335449219,291.3833312988281,1.0,0.1564850956201553,0.952525556087494,0.952525556087494,1.0,1.0,-0.5533742308616638,0.2392867803573608,0.3140874803066253,0.0808763802051544,0.0,0.0,0.0619945041835308,24.99483871459961,25.0,498.1163635253906,-3522.4013671875,39.00720977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.41015625,18000.0,0.0,0.0,0.0630711987614631,0.0,0.0,0.0,0.0,1.0,0.0025598320644348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924491882324218,0.1044761091470718,-0.0120269199833273,0.0,6.400925485650077e-05,0.0,0.0,4.033102512359619,0.0,0.0,0.0,0.2700341045856476,4.0,0.0,1.0
833880,293.280517578125,297.1499938964844,293.1499938964844,0.0032778931781649,-246.69534301757807,295.7492370605469,0.5452792048454285,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452792048454285,0.050000000745058,0.0482783168554306,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159182175993,-334.9286804199219,299.08648681640625,0.5452792048454285,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570267923176288,-1587.32421875,304.15264892578125,0.7143806219100952,0.1071785315871238,0.102334976196289,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452792048454285,0.050000000745058,0.2290115505456924,291.29998779296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306335449219,291.3833312988281,1.0,0.1564850956201553,0.952525556087494,0.952525556087494,1.0,1.0,-0.5533742308616638,0.2392867803573608,0.3140874803066253,0.0808763802051544,0.0,0.0,0.0619945041835308,24.99483871459961,25.0,498.1163635253906,-3522.4013671875,39.00720977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.41015625,18000.0,0.0,0.0,0.0630711987614631,0.0,0.0,0.0,0.0,1.0,0.0025598320644348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924491882324218,0.1044761091470718,-0.0120269199833273,0.0,6.400925485650077e-05,0.0,0.0,4.033102512359619,0.0,0.0,0.0,0.2700341045856476,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032144100405275,-240.826904296875,295.8135986328125,0.5452962517738342,0.050000000745058,0.0458461344242095,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452962517738342,0.050000000745058,0.0482781864702701,293.3920288085937,297.1499938964844,293.1499938964844,0.0058883703313767,-327.5119323730469,299.06842041015625,0.5452962517738342,0.050000000745058,0.0356581024825573,293.1524353027344,297.1499938964844,293.1499938964844,0.0563026964664459,-1572.672607421875,304.1528625488281,0.7146068215370178,0.1072188466787338,0.1024258211255073,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452962517738342,0.050000000745058,0.2290109246969223,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.92803955078125,291.4739990234375,1.0,0.1564893424510955,0.9528668522834778,0.9528668522834778,1.0,1.0,-0.553482174873352,0.2393421679735183,0.3141399621963501,0.0808940157294273,0.0,0.0,0.0041730524972081,24.99219512939453,25.0,184.01373291015625,-3180.7001953125,39.01629257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,302.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.0662343576550483,0.0,0.0,0.0,0.0,1.0,0.0037817887496203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714080557227134,0.0953577384352684,-0.0239496845752,0.0,6.72194582875818e-05,0.0,0.0,3.6443474292755127,0.0,0.0,0.0,0.2680931389331817,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032144100405275,-240.826904296875,295.8135986328125,0.5452962517738342,0.050000000745058,0.0458461344242095,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452962517738342,0.050000000745058,0.0482781864702701,293.3920288085937,297.1499938964844,293.1499938964844,0.0058883703313767,-327.5119323730469,299.06842041015625,0.5452962517738342,0.050000000745058,0.0356581024825573,293.1524353027344,297.1499938964844,293.1499938964844,0.0563026964664459,-1572.672607421875,304.1528625488281,0.7146068215370178,0.1072188466787338,0.1024258211255073,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452962517738342,0.050000000745058,0.2290109246969223,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.92803955078125,291.4739990234375,1.0,0.1564893424510955,0.9528668522834778,0.9528668522834778,1.0,1.0,-0.553482174873352,0.2393421679735183,0.3141399621963501,0.0808940157294273,0.0,0.0,0.0041730524972081,24.99219512939453,25.0,184.01373291015625,-3180.7001953125,39.01629257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,302.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.0662343576550483,0.0,0.0,0.0,0.0,1.0,0.0037817887496203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714080557227134,0.0953577384352684,-0.0239496845752,0.0,6.72194582875818e-05,0.0,0.0,3.6443474292755127,0.0,0.0,0.0,0.2680931389331817,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0032112537883222,-245.5742034912109,295.510498046875,0.5452858805656433,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5452858805656433,0.050000000745058,0.0482782647013664,293.3922424316406,297.1499938964844,293.1499938964844,0.0059336596168577,-336.40350341796875,298.82391357421875,0.5452858805656433,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0596001632511615,-1640.01416015625,304.14581298828125,0.7145811915397644,0.1072287857532501,0.1024194732308387,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5452858805656433,0.050000000745058,0.2290113121271133,291.0712890625,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9239196777344,290.7132873535156,1.0,0.1564922630786895,0.953205108642578,0.953205108642578,1.0,1.0,-0.5534752607345581,0.239353746175766,0.3141214847564697,0.0808784663677215,0.0,0.0,0.0237986519932746,24.9938907623291,25.0,-1413.532958984375,-1583.1529541015625,39.01740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,298.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.6796875,18000.0,0.0,0.0,0.065514825284481,0.0,0.0,0.0,0.0,1.0,0.0108152059838175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156628303229808,0.0795264765620231,-0.0638636499643325,0.0,6.648922135354951e-05,0.0,0.0,2.9509010314941406,0.0,0.0,0.0,0.2650909423828125,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0032112537883222,-245.5742034912109,295.510498046875,0.5452858805656433,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5452858805656433,0.050000000745058,0.0482782647013664,293.3922424316406,297.1499938964844,293.1499938964844,0.0059336596168577,-336.40350341796875,298.82391357421875,0.5452858805656433,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0596001632511615,-1640.01416015625,304.14581298828125,0.7145811915397644,0.1072287857532501,0.1024194732308387,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5452858805656433,0.050000000745058,0.2290113121271133,291.0712890625,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9239196777344,290.7132873535156,1.0,0.1564922630786895,0.953205108642578,0.953205108642578,1.0,1.0,-0.5534752607345581,0.239353746175766,0.3141214847564697,0.0808784663677215,0.0,0.0,0.0237986519932746,24.9938907623291,25.0,-1413.532958984375,-1583.1529541015625,39.01740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,298.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.6796875,18000.0,0.0,0.0,0.065514825284481,0.0,0.0,0.0,0.0,1.0,0.0108152059838175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156628303229808,0.0795264765620231,-0.0638636499643325,0.0,6.648922135354951e-05,0.0,0.0,2.9509010314941406,0.0,0.0,0.0,0.2650909423828125,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032662134617567,-249.7679138183593,295.31842041015625,0.5453509092330933,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5453509092330933,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059269559569656,-336.1720886230469,298.6494140625,0.5453509092330933,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599280260503292,-1645.6612548828125,304.147705078125,0.7152643203735352,0.1076238453388214,0.1026888787746429,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5453509092330933,0.050000000745058,0.2290089130401611,290.8199157714844,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9132995605469,291.0208740234375,1.0,0.1564996391534805,0.9535433650016784,0.9535433650016784,1.0,1.0,-0.5537939667701721,0.2395049184560775,0.3142890334129333,0.0809225812554359,0.0,0.0,0.1218970790505409,24.983238220214844,25.0,490.186767578125,-3829.279541015625,39.04111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.3203125,18000.0,0.0,0.0,0.0616951584815979,0.0,0.0,0.0,0.0,1.0,0.0024879202246665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107306033372879,0.1221285238862037,-0.0113979205489158,0.0,6.261274393182248e-05,0.0,0.0,4.731215953826904,0.0,0.0,0.0,0.2721193134784698,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032662134617567,-249.7679138183593,295.31842041015625,0.5453509092330933,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5453509092330933,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059269559569656,-336.1720886230469,298.6494140625,0.5453509092330933,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599280260503292,-1645.6612548828125,304.147705078125,0.7152643203735352,0.1076238453388214,0.1026888787746429,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5453509092330933,0.050000000745058,0.2290089130401611,290.8199157714844,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9132995605469,291.0208740234375,1.0,0.1564996391534805,0.9535433650016784,0.9535433650016784,1.0,1.0,-0.5537939667701721,0.2395049184560775,0.3142890334129333,0.0809225812554359,0.0,0.0,0.1218970790505409,24.983238220214844,25.0,490.186767578125,-3829.279541015625,39.04111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.3203125,18000.0,0.0,0.0,0.0616951584815979,0.0,0.0,0.0,0.0,1.0,0.0024879202246665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107306033372879,0.1221285238862037,-0.0113979205489158,0.0,6.261274393182248e-05,0.0,0.0,4.731215953826904,0.0,0.0,0.0,0.2721193134784698,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031961244530975,-241.4386444091797,295.5494384765625,0.5454006195068359,0.050000000745058,0.0458453632891178,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5454006195068359,0.050000000745058,0.048277374356985,293.3863220214844,297.1499938964844,293.1499938964844,0.005786748137325,-325.4693603515625,298.7670593261719,0.5454006195068359,0.050000000745058,0.0356575027108192,293.1488037109375,297.1499938964844,293.1499938964844,0.0580614805221557,-1607.146728515625,304.1514587402344,0.7158085703849792,0.1078277751803398,0.102906048297882,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5454006195068359,0.050000000745058,0.2290070801973343,291.1974792480469,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.91015625,291.3097229003906,1.0,0.1565066874027252,0.953712522983551,0.953712522983551,1.0,1.0,-0.5540511608123779,0.2396223992109298,0.3144287467002868,0.0809626951813697,0.0,0.0,0.0799012035131454,24.975292205810547,25.0,533.6407470703125,-3638.35595703125,39.060977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,304.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3828125,18000.0,0.0,0.0,0.0634339451789856,0.0,0.0,0.0,0.0,1.0,0.0022805170156061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990477800369262,0.1087223812937736,-0.0096746012568473,0.0,6.437739648390561e-05,0.0,0.0,4.206697463989258,0.0,0.0,0.0,0.2706802189350128,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031501716002821,-236.6995544433593,295.6501159667969,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612670898437,0.5454288721084595,0.050000000745058,0.0482771545648574,293.3863220214844,297.1499938964844,293.1499938964844,0.00569933000952,-319.580078125,298.8031005859375,0.5454288721084595,0.050000000745058,0.0356573425233364,293.14825439453125,297.1499938964844,293.1499938964844,0.0572807900607585,-1591.0853271484375,304.152587890625,0.7161868214607239,0.1079521626234054,0.1030606850981712,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612670898437,0.5454288721084595,0.050000000745058,0.2290060222148895,291.3807067871094,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.9081726074219,291.4217834472656,1.0,0.1565143764019012,0.9538812637329102,0.9538812637329102,1.0,1.0,-0.5542348027229309,0.2397102564573288,0.3145245313644409,0.0809850767254829,0.0,0.0,0.04525738209486,24.970930099487305,25.0,380.0556945800781,-3419.788818359375,39.07661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,303.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.05859375,18000.0,0.0,0.0,0.0651749595999717,0.0,0.0,0.0,0.0,1.0,0.0028202119283378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853029415011406,0.0996819287538528,-0.0143789900466799,0.0,6.614429730689153e-05,0.0,0.0,3.835427761077881,0.0,0.0,0.0,0.2692553699016571,4.0,0.0,1.0
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031057700980454,-232.9503631591797,295.6573486328125,0.5454367399215698,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454367399215698,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056049763225018,-314.5036315917969,298.75213623046875,0.5454367399215698,0.050000000745058,0.0356572940945625,293.1478576660156,297.1499938964844,293.1499938964844,0.0570756196975708,-1586.7742919921875,304.15203857421875,0.7165315747261047,0.108078584074974,0.1032106727361679,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454367399215698,0.050000000745058,0.2290057390928268,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.4538879394531,1.0,0.1565291881561279,0.9542188048362732,0.9542188048362732,1.0,1.0,-0.5544142723083496,0.2398111522197723,0.3146030902862549,0.0809826850891113,0.0,0.0,0.0,24.97016143798828,25.0,103.97470092773438,-2933.587890625,39.09577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,301.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.064453125,18000.0,0.0,0.0,0.0679460316896438,0.0,0.0,0.0,0.0,1.0,0.004666359629482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563145950436592,0.0887931510806083,-0.0324785560369491,0.0,6.895657861605287e-05,0.0,0.0,3.386200189590454,0.0,0.0,0.0,0.2665329277515411,4.0,0.0,1.0
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031057700980454,-232.9503631591797,295.6573486328125,0.5454367399215698,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454367399215698,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056049763225018,-314.5036315917969,298.75213623046875,0.5454367399215698,0.050000000745058,0.0356572940945625,293.1478576660156,297.1499938964844,293.1499938964844,0.0570756196975708,-1586.7742919921875,304.15203857421875,0.7165315747261047,0.108078584074974,0.1032106727361679,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454367399215698,0.050000000745058,0.2290057390928268,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.4538879394531,1.0,0.1565291881561279,0.9542188048362732,0.9542188048362732,1.0,1.0,-0.5544142723083496,0.2398111522197723,0.3146030902862549,0.0809826850891113,0.0,0.0,0.0,24.97016143798828,25.0,103.97470092773438,-2933.587890625,39.09577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,301.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.064453125,18000.0,0.0,0.0,0.0679460316896438,0.0,0.0,0.0,0.0,1.0,0.004666359629482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563145950436592,0.0887931510806083,-0.0324785560369491,0.0,6.895657861605287e-05,0.0,0.0,3.386200189590454,0.0,0.0,0.0,0.2665329277515411,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031403801403939,-242.860107421875,295.1708374023437,0.5454392433166504,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.5454392433166504,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057200556620955,-329.9073791503906,298.3841552734375,0.5454392433166504,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0622010603547096,-1691.655029296875,304.1421813964844,0.7168266773223877,0.1082604080438613,0.1033414751291275,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.5454392433166504,0.050000000745058,0.2290056496858596,290.7786865234375,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8980712890625,290.4562683105469,1.0,0.1565435528755188,0.9545563459396362,0.9545563459396362,1.0,1.0,-0.5545710325241089,0.2399071156978607,0.3146639168262481,0.08096544444561,0.0,0.0,0.0693377405405044,24.970102310180664,25.0,-935.7252807617188,-3279.827880859375,39.11320877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,299.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.37109375,18000.0,0.0,0.0,0.0645383894443512,0.0,0.0,0.0,0.0,1.0,0.0066134762018918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722342878580093,0.1177061349153518,-0.0454718507826328,0.0,6.549825775437057e-05,0.0,0.0,4.452581882476807,0.0,0.0,0.0,0.2688331604003906,4.0,0.0,1.0
