time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031403801403939,-242.860107421875,295.1708374023437,0.5454392433166504,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.5454392433166504,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057200556620955,-329.9073791503906,298.3841552734375,0.5454392433166504,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.0622010603547096,-1691.655029296875,304.1421813964844,0.7168266773223877,0.1082604080438613,0.1033414751291275,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.5454392433166504,0.050000000745058,0.2290056496858596,290.7786865234375,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8980712890625,290.4562683105469,1.0,0.1565435528755188,0.9545563459396362,0.9545563459396362,1.0,1.0,-0.5545710325241089,0.2399071156978607,0.3146639168262481,0.08096544444561,0.0,0.0,0.0693377405405044,24.970102310180664,25.0,-935.7252807617188,-3279.827880859375,39.11320877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,299.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.37109375,18000.0,0.0,0.0,0.0645383894443512,0.0,0.0,0.0,0.0,1.0,0.0066134762018918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722342878580093,0.1177061349153518,-0.0454718507826328,0.0,6.549825775437057e-05,0.0,0.0,4.452581882476807,0.0,0.0,0.0,0.2688331604003906,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031407221686095,-239.10006713867188,295.2765197753906,0.5455296039581299,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9203186035156,0.5455296039581299,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056039812043309,-319.2127990722656,298.3998718261719,0.5455296039581299,0.050000000745058,0.0356567613780498,293.1447448730469,297.1499938964844,293.1499938964844,0.0600716732442379,-1646.3419189453125,304.1488647460937,0.7179486751556396,0.1088327839970588,0.1038038954138755,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9203186035156,0.5455296039581299,0.050000000745058,0.2290023118257522,290.970947265625,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.1373596191406,1.0,0.1565645337104797,0.9548927545547484,0.9548927545547484,1.0,1.0,-0.5551196336746216,0.2401705831289291,0.3149490654468536,0.081021212041378,0.0,0.0,0.1089066043496131,24.95581817626953,25.0,529.2008666992188,-3806.30322265625,39.158599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,304.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.775390625,18000.0,0.0,0.0,0.0635561719536781,0.0,0.0,0.0,0.0,1.0,0.0021500948350876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086139380931854,0.1172618940472602,-0.0086479568853974,0.0,6.450143700931221e-05,0.0,0.0,4.546586990356445,0.0,0.0,0.0,0.2717203199863434,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031407221686095,-239.10006713867188,295.2765197753906,0.5455296039581299,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9203186035156,0.5455296039581299,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056039812043309,-319.2127990722656,298.3998718261719,0.5455296039581299,0.050000000745058,0.0356567613780498,293.1447448730469,297.1499938964844,293.1499938964844,0.0600716732442379,-1646.3419189453125,304.1488647460937,0.7179486751556396,0.1088327839970588,0.1038038954138755,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9203186035156,0.5455296039581299,0.050000000745058,0.2290023118257522,290.970947265625,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.1373596191406,1.0,0.1565645337104797,0.9548927545547484,0.9548927545547484,1.0,1.0,-0.5551196336746216,0.2401705831289291,0.3149490654468536,0.081021212041378,0.0,0.0,0.1089066043496131,24.95581817626953,25.0,529.2008666992188,-3806.30322265625,39.158599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,304.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.775390625,18000.0,0.0,0.0,0.0635561719536781,0.0,0.0,0.0,0.0,1.0,0.0021500948350876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086139380931854,0.1172618940472602,-0.0086479568853974,0.0,6.450143700931221e-05,0.0,0.0,4.546586990356445,0.0,0.0,0.0,0.2717203199863434,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030478974804282,-229.1068420410156,295.5215759277344,0.5456011295318604,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5456011295318604,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054277158342301,-306.6047058105469,298.5074157714844,0.5456011295318604,0.050000000745058,0.035656351596117,293.14337158203125,297.1499938964844,293.1499938964844,0.0583030879497528,-1609.47998046875,304.1519470214844,0.7190263271331787,0.1092472821474075,0.1042600125074386,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5456011295318604,0.050000000745058,0.2289996743202209,291.3891906738281,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.41424560546875,1.0,0.156591922044754,0.9552291631698608,0.9552291631698608,1.0,1.0,-0.5556620955467224,0.240435317158699,0.3152267932891845,0.0810671746730804,0.0,0.0,0.0415490828454494,24.94506454467773,25.0,308.8687744140625,-3399.705078125,39.20726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,303.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5859375,18000.0,0.0,0.0,0.0669129192829132,0.0,0.0,0.0,0.0,1.0,0.0028881304897367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831614732742309,0.0981704965233802,-0.0150090251117944,0.0,6.790810584789142e-05,0.0,0.0,3.7721707820892334,0.0,0.0,0.0,0.2689829170703888,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030478974804282,-229.1068420410156,295.5215759277344,0.5456011295318604,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5456011295318604,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054277158342301,-306.6047058105469,298.5074157714844,0.5456011295318604,0.050000000745058,0.035656351596117,293.14337158203125,297.1499938964844,293.1499938964844,0.0583030879497528,-1609.47998046875,304.1519470214844,0.7190263271331787,0.1092472821474075,0.1042600125074386,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5456011295318604,0.050000000745058,0.2289996743202209,291.3891906738281,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.41424560546875,1.0,0.156591922044754,0.9552291631698608,0.9552291631698608,1.0,1.0,-0.5556620955467224,0.240435317158699,0.3152267932891845,0.0810671746730804,0.0,0.0,0.0415490828454494,24.94506454467773,25.0,308.8687744140625,-3399.705078125,39.20726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,303.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5859375,18000.0,0.0,0.0,0.0669129192829132,0.0,0.0,0.0,0.0,1.0,0.0028881304897367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831614732742309,0.0981704965233802,-0.0150090251117944,0.0,6.790810584789142e-05,0.0,0.0,3.7721707820892334,0.0,0.0,0.0,0.2689829170703888,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030277073383331,-227.3890686035156,295.52716064453125,0.5456103682518005,0.050000000745058,0.0458438135683536,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.5456103682518005,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.005384583491832,-304.2173156738281,298.4848022460937,0.5456103682518005,0.050000000745058,0.0356562994420528,293.1430969238281,297.1499938964844,293.1499938964844,0.0582633167505264,-1608.453857421875,304.15167236328125,0.7193529009819031,0.1093847975134849,0.1044050380587577,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.5456103682518005,0.050000000745058,0.2289993315935135,291.4249572753906,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.4301147460937,1.0,0.1566057205200195,0.955397367477417,0.955397367477417,1.0,1.0,-0.5558355450630188,0.240528717637062,0.3153068125247955,0.0810656026005745,0.0,0.0,0.0193740297108888,24.94404602050781,25.0,174.1566925048828,-3271.134033203125,39.22551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,302.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.458984375,18000.0,0.0,0.0,0.0682977363467216,0.0,0.0,0.0,0.0,1.0,0.0034465487115085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752939209342002,0.0958149954676628,-0.0205210782587528,0.0,6.931351526873186e-05,0.0,0.0,3.666640996932984,0.0,0.0,0.0,0.2683063745498657,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030132585670799,-226.3096618652344,295.5122375488281,0.5456139445304871,0.050000000745058,0.0458437874913215,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5456139445304871,0.050000000745058,0.0482757128775119,293.3783569335937,297.1499938964844,293.1499938964844,0.0053501925431191,-302.5316162109375,298.4488830566406,0.5456139445304871,0.050000000745058,0.035656277090311,293.1428527832031,297.1499938964844,293.1499938964844,0.0583616383373737,-1610.25634765625,304.15118408203125,0.7196328639984131,0.1095176562666893,0.1045317500829696,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5456139445304871,0.050000000745058,0.2289991974830627,291.4293518066406,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.8755187988281,291.4270324707031,1.0,0.1566194146871566,0.9555631279945374,0.9555631279945374,1.0,1.0,-0.5559873580932617,0.2406142503023147,0.3153730928897857,0.0810568407177925,0.0,0.0,0.0002179739094572,24.94391250610352,25.0,72.40901947021484,-3034.4052734375,39.24234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,301.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.638671875,18000.0,0.0,0.0,0.0694342106580734,0.0,0.0,0.0,0.0,1.0,0.0044017625041306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611161068081855,0.091196209192276,-0.0300801005214452,0.0,7.046690006973222e-05,0.0,0.0,3.4788191318511963,0.0,0.0,0.0,0.2669830322265625,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030417062807828,-235.1219940185547,295.0569763183594,0.5456312894821167,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5456312894821167,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054450589232146,-316.15191650390625,298.093994140625,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633722692728042,-1712.8990478515625,304.1418151855469,0.7202844023704529,0.1098726093769073,0.1048235148191452,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5456312894821167,0.050000000745058,0.2289985567331314,290.8019714355469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8672790527344,290.4753112792969,1.0,0.1566475182771682,0.955894649028778,0.955894649028778,1.0,1.0,-0.5563362240791321,0.2408075630664825,0.3155286610126495,0.0810412913560867,0.0,0.0,0.0664959922432899,24.94192695617676,25.0,-950.9552612304688,-3288.743896484375,39.2791862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,299.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.3515625,18000.0,0.0,0.0,0.0662713721394538,0.0,0.0,0.0,0.0,1.0,0.0065244128927588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719382539391517,0.116889014840126,-0.0449507571756839,0.0,6.725701678078622e-05,0.0,0.0,4.421896934509277,0.0,0.0,0.0,0.2687481641769409,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030417062807828,-235.1219940185547,295.0569763183594,0.5456312894821167,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5456312894821167,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054450589232146,-316.15191650390625,298.093994140625,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633722692728042,-1712.8990478515625,304.1418151855469,0.7202844023704529,0.1098726093769073,0.1048235148191452,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5456312894821167,0.050000000745058,0.2289985567331314,290.8019714355469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8672790527344,290.4753112792969,1.0,0.1566475182771682,0.955894649028778,0.955894649028778,1.0,1.0,-0.5563362240791321,0.2408075630664825,0.3155286610126495,0.0810412913560867,0.0,0.0,0.0664959922432899,24.94192695617676,25.0,-950.9552612304688,-3288.743896484375,39.2791862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,299.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.3515625,18000.0,0.0,0.0,0.0662713721394538,0.0,0.0,0.0,0.0,1.0,0.0065244128927588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719382539391517,0.116889014840126,-0.0449507571756839,0.0,6.725701678078622e-05,0.0,0.0,4.421896934509277,0.0,0.0,0.0,0.2687481641769409,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030544176697731,-232.820556640625,295.1400756835937,0.5457350611686707,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.5457350611686707,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053571294993162,-307.43115234375,298.1008605957031,0.5457350611686707,0.050000000745058,0.0356555841863155,293.1393127441406,297.1499938964844,293.1499938964844,0.061646893620491,-1675.41259765625,304.14794921875,0.7217353582382202,0.1106179058551788,0.1054471880197525,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.5457350611686707,0.050000000745058,0.2289947420358657,290.94970703125,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.1098022460937,1.0,0.156683012843132,0.9562261700630188,0.9562261700630188,1.0,1.0,-0.5570774674415588,0.2411686480045318,0.3159087896347046,0.0810988843441009,0.0,0.0,0.1119080483913421,24.9260368347168,25.0,496.79888916015625,-3835.04345703125,39.34450149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.095703125,18000.0,0.0,0.0,0.0650829449295997,0.0,0.0,0.0,0.0,1.0,0.0020969191100448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091143116354942,0.1173564046621322,-0.0082420967519283,0.0,6.60509176668711e-05,0.0,0.0,4.550063133239746,0.0,0.0,0.0,0.2717404663562774,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030544176697731,-232.820556640625,295.1400756835937,0.5457350611686707,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.5457350611686707,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053571294993162,-307.43115234375,298.1008605957031,0.5457350611686707,0.050000000745058,0.0356555841863155,293.1393127441406,297.1499938964844,293.1499938964844,0.061646893620491,-1675.41259765625,304.14794921875,0.7217353582382202,0.1106179058551788,0.1054471880197525,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.5457350611686707,0.050000000745058,0.2289947420358657,290.94970703125,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.1098022460937,1.0,0.156683012843132,0.9562261700630188,0.9562261700630188,1.0,1.0,-0.5570774674415588,0.2411686480045318,0.3159087896347046,0.0810988843441009,0.0,0.0,0.1119080483913421,24.9260368347168,25.0,496.79888916015625,-3835.04345703125,39.34450149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.095703125,18000.0,0.0,0.0,0.0650829449295997,0.0,0.0,0.0,0.0,1.0,0.0020969191100448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091143116354942,0.1173564046621322,-0.0082420967519283,0.0,6.60509176668711e-05,0.0,0.0,4.550063133239746,0.0,0.0,0.0,0.2717404663562774,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029693061951547,-223.533432006836,295.3874816894531,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438720703125,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051974169909954,-295.6510314941406,298.2196655273437,0.545823872089386,0.050000000745058,0.0356550738215446,293.1376647949219,297.1499938964844,293.1499938964844,0.0600606873631477,-1641.7171630859375,304.15106201171875,0.7231830358505249,0.1112272664904594,0.1060829311609268,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438720703125,0.545823872089386,0.050000000745058,0.2289914786815643,291.3566589355469,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8462829589844,291.38140869140625,1.0,0.1567259430885315,0.9565560221672058,0.9565560221672058,1.0,1.0,-0.557834267616272,0.2415373027324676,0.3162969946861267,0.081157386302948,0.0,0.0,0.0499405041337013,24.91318130493164,25.0,298.6371765136719,-3456.535888671875,39.41503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.427734375,18000.0,0.0,0.0,0.0682919472455978,0.0,0.0,0.0,0.0,1.0,0.002694203518331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855138450860977,0.0987162068486213,-0.0132023682817816,0.0,6.930764357093722e-05,0.0,0.0,3.7961795330047607,0.0,0.0,0.0,0.2691362500190735,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029693061951547,-223.533432006836,295.3874816894531,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438720703125,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051974169909954,-295.6510314941406,298.2196655273437,0.545823872089386,0.050000000745058,0.0356550738215446,293.1376647949219,297.1499938964844,293.1499938964844,0.0600606873631477,-1641.7171630859375,304.15106201171875,0.7231830358505249,0.1112272664904594,0.1060829311609268,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438720703125,0.545823872089386,0.050000000745058,0.2289914786815643,291.3566589355469,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8462829589844,291.38140869140625,1.0,0.1567259430885315,0.9565560221672058,0.9565560221672058,1.0,1.0,-0.557834267616272,0.2415373027324676,0.3162969946861267,0.081157386302948,0.0,0.0,0.0499405041337013,24.91318130493164,25.0,298.6371765136719,-3456.535888671875,39.41503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,303.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.427734375,18000.0,0.0,0.0,0.0682919472455978,0.0,0.0,0.0,0.0,1.0,0.002694203518331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855138450860977,0.0987162068486213,-0.0132023682817816,0.0,6.930764357093722e-05,0.0,0.0,3.7961795330047607,0.0,0.0,0.0,0.2691362500190735,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029392326250672,-221.0638885498047,295.3851928710937,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051271868869662,-291.840576171875,298.16900634765625,0.5458541512489319,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602669231593608,-1645.1558837890625,304.1503295898437,0.7241819500923157,0.1116914004087448,0.1065400838851928,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392944335937,291.3959655761719,1.0,0.1567699611186981,0.9568858742713928,0.9568858742713928,1.0,1.0,-0.5583808422088623,0.2418175786733627,0.3165632486343384,0.0811732187867164,0.0,0.0,0.0128267807886004,24.91011619567871,25.0,78.08448028564453,-3247.173583984375,39.47296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.0707495212554931,0.0,0.0,0.0,0.0,1.0,0.0036882921122014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726585313677787,0.0956373140215873,-0.0229787789285182,0.0,7.180176908150315e-05,0.0,0.0,3.653586149215698,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029392326250672,-221.0638885498047,295.3851928710937,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051271868869662,-291.840576171875,298.16900634765625,0.5458541512489319,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602669231593608,-1645.1558837890625,304.1503295898437,0.7241819500923157,0.1116914004087448,0.1065400838851928,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392944335937,291.3959655761719,1.0,0.1567699611186981,0.9568858742713928,0.9568858742713928,1.0,1.0,-0.5583808422088623,0.2418175786733627,0.3165632486343384,0.0811732187867164,0.0,0.0,0.0128267807886004,24.91011619567871,25.0,78.08448028564453,-3247.173583984375,39.47296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.0707495212554931,0.0,0.0,0.0,0.0,1.0,0.0036882921122014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726585313677787,0.0956373140215873,-0.0229787789285182,0.0,7.180176908150315e-05,0.0,0.0,3.653586149215698,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029293769039213,-220.42608642578125,295.3651733398437,0.5458657741546631,0.050000000745058,0.0458419322967529,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390380859375,0.5458657741546631,0.050000000745058,0.0482737608253955,293.3639221191406,297.1499938964844,293.1499938964844,0.0051002628169953,-290.6165466308594,298.13092041015625,0.5458657741546631,0.050000000745058,0.0356548354029655,293.1365661621094,297.1499938964844,293.1499938964844,0.0605214312672615,-1649.9820556640625,304.1498107910156,0.7246547937393188,0.1119272634387016,0.1067587584257125,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.390380859375,0.5458657741546631,0.050000000745058,0.2289899438619613,291.3890075683594,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8354187011719,291.378662109375,1.0,0.1567922234535217,0.9570508003234864,0.9570508003234864,1.0,1.0,-0.5586424469947815,0.2419525682926178,0.3166898787021637,0.0811793282628059,0.0,0.0,0.0,24.909194946289062,25.0,-46.99618911743164,-2559.5849609375,39.5013313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,300.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.173828125,18000.0,0.0,0.0,0.0716193467378616,0.0,0.0,0.0,0.0,1.0,0.0060105677694082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380025319755077,0.0800177082419395,-0.0420151762664318,0.0,7.268453919095919e-05,0.0,0.0,3.0369951725006104,0.0,0.0,0.0,0.2651078104972839,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029219822026789,-221.7036895751953,295.2541809082031,0.5458804368972778,0.050000000745058,0.0458418242633342,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5458804368972778,0.050000000745058,0.0482736453413963,293.362548828125,297.1499938964844,293.1499938964844,0.0051044230349361,-293.2451477050781,298.0302734375,0.5458804368972778,0.050000000745058,0.0356547497212886,293.1361083984375,297.1499938964844,293.1499938964844,0.0620887652039527,-1681.9000244140625,304.1469116210937,0.7251557111740112,0.1121842414140701,0.1069898530840873,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5458804368972778,0.050000000745058,0.2289893925189972,291.2461242675781,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.0220031738281,1.0,0.1568148583173751,0.9572724103927612,0.9572724103927612,1.0,1.0,-0.5589187741279602,0.2420943230390548,0.3168244361877441,0.0811898633837699,0.0,0.0,0.0034258221276104,24.907798767089844,25.0,-1135.2637939453125,-0.0,39.53083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,298.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.763671875,18000.0,0.0,0.0,0.0713056102395057,0.0,0.0,0.0,0.0,1.0,0.0108365165069699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00048617325956,0.064657025039196,-0.0641708523035049,0.0,7.236612873384729e-05,0.0,0.0,2.412635087966919,0.0,0.0,0.0,0.2624796628952026,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030131151434034,-231.9200592041016,294.8595886230469,0.5459624528884888,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.5459624528884888,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051911678165197,-302.0095520019531,297.7099304199219,0.5459624528884888,0.050000000745058,0.0356542840600013,293.13385009765625,297.1499938964844,293.1499938964844,0.0651630237698555,-1743.985595703125,304.1438903808594,0.7266213893890381,0.1129878759384155,0.1076501756906509,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.5459624528884888,0.050000000745058,0.228986382484436,290.6886291503906,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.8633117675781,1.0,0.1568645685911178,0.957715630531311,0.957715630531311,1.0,1.0,-0.5597054362297058,0.2424750924110412,0.3172303438186645,0.0812613442540168,0.0,0.0,0.1304479092359542,24.89662170410156,25.0,293.0588073730469,-3856.34423828125,39.606842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6015625,18000.0,0.0,0.0,0.0664047598838806,0.0,0.0,0.0,0.0,1.0,0.00284946965985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079100668430328,0.1225580647587776,-0.0146479979157447,0.0,6.73923859721981e-05,0.0,0.0,4.733812808990479,0.0,0.0,0.0,0.271902322769165,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030131151434034,-231.9200592041016,294.8595886230469,0.5459624528884888,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.5459624528884888,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051911678165197,-302.0095520019531,297.7099304199219,0.5459624528884888,0.050000000745058,0.0356542840600013,293.13385009765625,297.1499938964844,293.1499938964844,0.0651630237698555,-1743.985595703125,304.1438903808594,0.7266213893890381,0.1129878759384155,0.1076501756906509,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.5459624528884888,0.050000000745058,0.228986382484436,290.6886291503906,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.8633117675781,1.0,0.1568645685911178,0.957715630531311,0.957715630531311,1.0,1.0,-0.5597054362297058,0.2424750924110412,0.3172303438186645,0.0812613442540168,0.0,0.0,0.1304479092359542,24.89662170410156,25.0,293.0588073730469,-3856.34423828125,39.606842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6015625,18000.0,0.0,0.0,0.0664047598838806,0.0,0.0,0.0,0.0,1.0,0.00284946965985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079100668430328,0.1225580647587776,-0.0146479979157447,0.0,6.73923859721981e-05,0.0,0.0,4.733812808990479,0.0,0.0,0.0,0.271902322769165,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029193139635026,-220.5467071533203,295.2281494140625,0.5460811257362366,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.5460811257362366,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050097508355975,-287.1766967773437,297.9217224121094,0.5460811257362366,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626828894019126,-1690.8145751953125,304.1497802734375,0.7285017967224121,0.113842487335205,0.108496755361557,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.5460811257362366,0.050000000745058,0.2289820313453674,291.25390625,291.1499938964844,273.4666748046875,271.42364501953125,285.551513671875,294.7754821777344,291.30328369140625,1.0,0.1569234579801559,0.9581588506698608,0.9581588506698608,1.0,1.0,-0.5607132315635681,0.2429467290639877,0.3177665174007416,0.081382468342781,0.0,0.0,0.0722116902470588,24.8801383972168,25.0,363.7193603515625,-3613.521484375,39.70193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2109375,18000.0,0.0,0.0,0.0691840648651123,0.0,0.0,0.0,0.0,1.0,0.0022541042417287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093550905585289,0.1029976904392242,-0.00944678299129,0.0,7.021303463261575e-05,0.0,0.0,3.974605083465576,0.0,0.0,0.0,0.2699180841445923,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029193139635026,-220.5467071533203,295.2281494140625,0.5460811257362366,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.5460811257362366,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050097508355975,-287.1766967773437,297.9217224121094,0.5460811257362366,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626828894019126,-1690.8145751953125,304.1497802734375,0.7285017967224121,0.113842487335205,0.108496755361557,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.5460811257362366,0.050000000745058,0.2289820313453674,291.25390625,291.1499938964844,273.4666748046875,271.42364501953125,285.551513671875,294.7754821777344,291.30328369140625,1.0,0.1569234579801559,0.9581588506698608,0.9581588506698608,1.0,1.0,-0.5607132315635681,0.2429467290639877,0.3177665174007416,0.081382468342781,0.0,0.0,0.0722116902470588,24.8801383972168,25.0,363.7193603515625,-3613.521484375,39.70193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2109375,18000.0,0.0,0.0,0.0691840648651123,0.0,0.0,0.0,0.0,1.0,0.0022541042417287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093550905585289,0.1029976904392242,-0.00944678299129,0.0,7.021303463261575e-05,0.0,0.0,3.974605083465576,0.0,0.0,0.0,0.2699180841445923,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028845253400504,-217.3830108642578,295.2674255371094,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049337279051542,-282.5625,297.903076171875,0.5461293458938599,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.062779888510704,-1691.6854248046875,304.1496276855469,0.7298747301101685,0.114475667476654,0.1091375946998596,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461293458938599,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4869689941406,294.7070007324219,291.34820556640625,1.0,0.1569845676422119,0.9583629965782166,0.9583629965782166,1.0,1.0,-0.5614790320396423,0.2433129847049713,0.318166047334671,0.0814505741000175,0.0,0.0,0.037166453897953,24.875486373901367,25.0,120.12321472167967,-3389.9990234375,39.78313827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,302.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.0717550814151763,0.0,0.0,0.0,0.0,1.0,0.0031127964612096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795715227723121,0.0967316851019859,-0.017160166054964,0.0,7.28222876205109e-05,0.0,0.0,3.705942869186402,0.0,0.0,0.0,0.2685502767562866,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028845253400504,-217.3830108642578,295.2674255371094,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049337279051542,-282.5625,297.903076171875,0.5461293458938599,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.062779888510704,-1691.6854248046875,304.1496276855469,0.7298747301101685,0.114475667476654,0.1091375946998596,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461293458938599,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4869689941406,294.7070007324219,291.34820556640625,1.0,0.1569845676422119,0.9583629965782166,0.9583629965782166,1.0,1.0,-0.5614790320396423,0.2433129847049713,0.318166047334671,0.0814505741000175,0.0,0.0,0.037166453897953,24.875486373901367,25.0,120.12321472167967,-3389.9990234375,39.78313827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,302.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.0717550814151763,0.0,0.0,0.0,0.0,1.0,0.0031127964612096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795715227723121,0.0967316851019859,-0.017160166054964,0.0,7.28222876205109e-05,0.0,0.0,3.705942869186402,0.0,0.0,0.0,0.2685502767562866,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028682004194706,-216.3202514648437,295.2333984375,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048842043615877,-280.2235717773437,297.8325500488281,0.5461505055427551,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633631274104118,-1702.734375,304.1487731933594,0.7310327291488647,0.1150570139288902,0.1096900105476379,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461505055427551,0.050000000745058,0.2289794832468032,291.3318176269531,291.1499938964844,273.35333251953125,271.3411560058594,285.42681884765625,294.6462707519531,291.3236389160156,1.0,0.1570454388856887,0.958567202091217,0.958567202091217,1.0,1.0,-0.5621405243873596,0.2436350882053375,0.3185054063796997,0.0814978331327438,0.0,0.0,0.0134581541642546,24.875288009643555,25.0,-11.916236877441406,-3270.603515625,39.8576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,302.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.603515625,18000.0,0.0,0.0,0.0735859647393226,0.0,0.0,0.0,0.0,1.0,0.0038467359263449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718991830945015,0.0964887216687202,-0.0245895404368639,0.0,7.468039984814823e-05,0.0,0.0,3.683429479598999,0.0,0.0,0.0,0.2680952847003937,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028682004194706,-216.3202514648437,295.2333984375,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048842043615877,-280.2235717773437,297.8325500488281,0.5461505055427551,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633631274104118,-1702.734375,304.1487731933594,0.7310327291488647,0.1150570139288902,0.1096900105476379,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461505055427551,0.050000000745058,0.2289794832468032,291.3318176269531,291.1499938964844,273.35333251953125,271.3411560058594,285.42681884765625,294.6462707519531,291.3236389160156,1.0,0.1570454388856887,0.958567202091217,0.958567202091217,1.0,1.0,-0.5621405243873596,0.2436350882053375,0.3185054063796997,0.0814978331327438,0.0,0.0,0.0134581541642546,24.875288009643555,25.0,-11.916236877441406,-3270.603515625,39.8576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,302.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.603515625,18000.0,0.0,0.0,0.0735859647393226,0.0,0.0,0.0,0.0,1.0,0.0038467359263449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718991830945015,0.0964887216687202,-0.0245895404368639,0.0,7.468039984814823e-05,0.0,0.0,3.683429479598999,0.0,0.0,0.0,0.2680952847003937,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028624299447983,-216.08547973632807,295.2069091796875,0.5461623072624207,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5461623072624207,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048633343540132,-279.4020690917969,297.7906494140625,0.5461623072624207,0.050000000745058,0.0356531403958797,293.1300964355469,297.1499938964844,293.1499938964844,0.0637527257204055,-1710.278564453125,304.1482849121094,0.7316197156906128,0.1153585463762283,0.1099701896309852,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5461623072624207,0.050000000745058,0.2289790511131286,291.3094482421875,291.1499938964844,273.32501220703125,271.32049560546875,285.39776611328125,294.61773681640625,291.2960205078125,1.0,0.1570759415626526,0.9586692452430724,0.9586692452430724,1.0,1.0,-0.5624759197235107,0.2437978535890579,0.3186780512332916,0.081522986292839,0.0,0.0,0.0050178682431578,24.875003814697266,25.0,-73.94529724121094,-3036.166748046875,39.89530563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,301.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.603515625,18000.0,0.0,0.0,0.0742245092988014,0.0,0.0,0.0,0.0,1.0,0.0047900504432618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580903254449367,0.0915763676166534,-0.0334860458970069,0.0,7.532844028901309e-05,0.0,0.0,3.485684871673584,0.0,0.0,0.0,0.2670106589794159,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028583162929862,-216.4981689453125,295.1502380371094,0.5461771488189697,0.050000000745058,0.0458396412432193,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5461771488189697,0.050000000745058,0.0482713505625724,293.3450012207031,297.1499938964844,293.1499938964844,0.0048519955016672,-279.7472839355469,297.72723388671875,0.5461771488189697,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.0645639225840568,-1726.595703125,304.1470947265625,0.7322324514389038,0.1156755238771438,0.1102618053555488,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5461771488189697,0.050000000745058,0.2289784997701645,291.2424621582031,291.1499938964844,273.2966613769531,271.2998352050781,285.36932373046875,294.5902404785156,291.1689147949219,1.0,0.1571067124605178,0.958829402923584,0.958829402923584,1.0,1.0,-0.5628248453140259,0.2439672946929931,0.3188575506210327,0.0815515220165252,0.0,0.0,0.0049416073597967,24.87422752380371,25.0,-404.4747009277344,-2130.40380859375,39.93393325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,297.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.845703125,18000.0,0.0,0.0,0.0743520930409431,0.0,0.0,0.0,0.0,1.0,0.0079250503331422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247487146407365,0.0774000287055969,-0.0526513122022151,0.0,7.54579232307151e-05,0.0,0.0,2.91264009475708,0.0,0.0,0.0,0.2646268606185913,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028914911672472,-220.86349487304688,294.9423828125,0.5462303757667542,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303757667542,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.004869288764894,-283.0433959960937,297.53277587890625,0.5462303757667542,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.0666122883558273,-1767.8846435546875,304.14501953125,0.7336651086807251,0.116435520350933,0.1109358295798301,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303757667542,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.318603515625,294.54595947265625,291.0136413574219,1.0,0.157170370221138,0.9591496586799622,0.9591496586799622,1.0,1.0,-0.5636300444602966,0.2443539798259735,0.3192760348320007,0.0816248208284378,0.0,0.0,0.0561737269163131,24.86886215209961,25.0,13.19020938873291,-3464.888671875,40.01914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,302.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.50390625,18000.0,0.0,0.0,0.0727314874529838,0.0,0.0,0.0,0.0,1.0,0.0042696138843894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809583812952041,0.1097718700766563,-0.0288134850561618,0.0,7.381321483990178e-05,0.0,0.0,4.199637413024902,0.0,0.0,0.0,0.2695598602294922,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028914911672472,-220.86349487304688,294.9423828125,0.5462303757667542,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303757667542,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.004869288764894,-283.0433959960937,297.53277587890625,0.5462303757667542,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.0666122883558273,-1767.8846435546875,304.14501953125,0.7336651086807251,0.116435520350933,0.1109358295798301,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303757667542,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.318603515625,294.54595947265625,291.0136413574219,1.0,0.157170370221138,0.9591496586799622,0.9591496586799622,1.0,1.0,-0.5636300444602966,0.2443539798259735,0.3192760348320007,0.0816248208284378,0.0,0.0,0.0561737269163131,24.86886215209961,25.0,13.19020938873291,-3464.888671875,40.01914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,302.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.50390625,18000.0,0.0,0.0,0.0727314874529838,0.0,0.0,0.0,0.0,1.0,0.0042696138843894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809583812952041,0.1097718700766563,-0.0288134850561618,0.0,7.381321483990178e-05,0.0,0.0,4.199637413024902,0.0,0.0,0.0,0.2695598602294922,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028565812390297,-216.90333557128903,295.0494689941406,0.5463074445724487,0.050000000745058,0.0458386838436126,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5463074445724487,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047855032607913,-276.9686584472656,297.5661926269531,0.5463074445724487,0.050000000745058,0.0356523096561431,293.12713623046875,297.1499938964844,293.1499938964844,0.0662427321076393,-1758.571044921875,304.1471862792969,0.7353507876396179,0.117266722023487,0.1117236614227294,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5463074445724487,0.050000000745058,0.2289737313985824,291.139892578125,291.1499938964844,273.1833190917969,271.2169494628906,285.2632141113281,294.4947204589844,291.15447998046875,1.0,0.1572388559579849,0.9594699144363404,0.9594699144363404,1.0,1.0,-0.5645701885223389,0.2448019236326217,0.3197682499885559,0.081715703010559,0.0,0.0,0.0438221581280231,24.85979652404785,25.0,89.90653991699219,-3451.116455078125,40.11563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,302.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.0737792328000068,0.0,0.0,0.0,0.0,1.0,0.0036748736165463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801340118050575,0.1030139178037643,-0.0228799022734165,0.0,7.487653783755377e-05,0.0,0.0,3.948386907577514,0.0,0.0,0.0,0.2691459059715271,4.0,0.0,1.0
