time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028565812390297,-216.90333557128903,295.0494689941406,0.5463074445724487,0.050000000745058,0.0458386838436126,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5463074445724487,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047855032607913,-276.9686584472656,297.5661926269531,0.5463074445724487,0.050000000745058,0.0356523096561431,293.12713623046875,297.1499938964844,293.1499938964844,0.0662427321076393,-1758.571044921875,304.1471862792969,0.7353507876396179,0.117266722023487,0.1117236614227294,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5463074445724487,0.050000000745058,0.2289737313985824,291.139892578125,291.1499938964844,273.1833190917969,271.2169494628906,285.2632141113281,294.4947204589844,291.15447998046875,1.0,0.1572388559579849,0.9594699144363404,0.9594699144363404,1.0,1.0,-0.5645701885223389,0.2448019236326217,0.3197682499885559,0.081715703010559,0.0,0.0,0.0438221581280231,24.85979652404785,25.0,89.90653991699219,-3451.116455078125,40.11563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,302.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.0737792328000068,0.0,0.0,0.0,0.0,1.0,0.0036748736165463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801340118050575,0.1030139178037643,-0.0228799022734165,0.0,7.487653783755377e-05,0.0,0.0,3.948386907577514,0.0,0.0,0.0,0.2691459059715271,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028398036956787,-215.50070190429688,295.0502319335937,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047332854010164,-274.05181884765625,297.522705078125,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667596459388732,-1767.9530029296875,304.1472473144531,0.7369253635406494,0.1180439889430999,0.1124691292643547,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.206298828125,294.4403991699219,291.1645202636719,1.0,0.1573100835084915,0.9597861766815186,0.9597861766815186,1.0,1.0,-0.5654609203338623,0.2452332377433776,0.320227712392807,0.0817872062325477,0.0,0.0,0.0393895544111728,24.85424995422364,25.0,30.98525619506836,-3421.2900390625,40.21065139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,302.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.0749253705143928,0.0,0.0,0.0,0.0,1.0,0.0036347389686852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780768096446991,0.100524790585041,-0.0224479809403419,0.0,7.603973062941805e-05,0.0,0.0,3.8477120399475098,0.0,0.0,0.0,0.2687855660915375,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028398036956787,-215.50070190429688,295.0502319335937,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047332854010164,-274.05181884765625,297.522705078125,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667596459388732,-1767.9530029296875,304.1472473144531,0.7369253635406494,0.1180439889430999,0.1124691292643547,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.206298828125,294.4403991699219,291.1645202636719,1.0,0.1573100835084915,0.9597861766815186,0.9597861766815186,1.0,1.0,-0.5654609203338623,0.2452332377433776,0.320227712392807,0.0817872062325477,0.0,0.0,0.0393895544111728,24.85424995422364,25.0,30.98525619506836,-3421.2900390625,40.21065139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,302.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.0749253705143928,0.0,0.0,0.0,0.0,1.0,0.0036347389686852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780768096446991,0.100524790585041,-0.0224479809403419,0.0,7.603973062941805e-05,0.0,0.0,3.8477120399475098,0.0,0.0,0.0,0.2687855660915375,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.002828961238265,-214.7318878173828,295.0310974121094,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046889898367226,-271.7783203125,297.4643249511719,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253662109375,297.1499938964844,293.1499938964844,0.0674084052443504,-1780.154052734375,304.1470947265625,0.738444447517395,0.1188110038638114,0.1131939515471458,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,285.15191650390625,294.3906555175781,291.15753173828125,1.0,0.1573830097913742,0.9601024389266968,0.9601024389266968,1.0,1.0,-0.5663276314735413,0.2456557005643844,0.3206719160079956,0.0818510204553604,0.0,0.0,0.0383692868053913,24.85055160522461,25.0,-0.6797032952308655,-3419.443603515625,40.30518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,302.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.075918011367321,0.0,0.0,0.0,0.0,1.0,0.0036371378228068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775888338685035,0.1000533550977706,-0.0224645193666219,0.0,7.704713061684743e-05,0.0,0.0,3.827719211578369,0.0,0.0,0.0,0.2686892747879028,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.002828961238265,-214.7318878173828,295.0310974121094,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046889898367226,-271.7783203125,297.4643249511719,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253662109375,297.1499938964844,293.1499938964844,0.0674084052443504,-1780.154052734375,304.1470947265625,0.738444447517395,0.1188110038638114,0.1131939515471458,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,285.15191650390625,294.3906555175781,291.15753173828125,1.0,0.1573830097913742,0.9601024389266968,0.9601024389266968,1.0,1.0,-0.5663276314735413,0.2456557005643844,0.3206719160079956,0.0818510204553604,0.0,0.0,0.0383692868053913,24.85055160522461,25.0,-0.6797032952308655,-3419.443603515625,40.30518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,302.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.075918011367321,0.0,0.0,0.0,0.0,1.0,0.0036371378228068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775888338685035,0.1000533550977706,-0.0224645193666219,0.0,7.704713061684743e-05,0.0,0.0,3.827719211578369,0.0,0.0,0.0,0.2686892747879028,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028241830877959,-214.41766357421875,295.0199890136719,0.5464317798614502,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5464317798614502,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046675326302647,-270.70172119140625,297.43389892578125,0.5464317798614502,0.050000000745058,0.0356516018509864,293.1249694824219,297.1499938964844,293.1499938964844,0.0677525624632835,-1786.6751708984375,304.1470031738281,0.7392079830169678,0.1191989108920097,0.1135588884353637,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5464317798614502,0.050000000745058,0.2289691716432571,291.1541442871094,291.1499938964844,273.0416564941406,271.1130065917969,285.1256103515625,294.3672790527344,291.1513366699219,1.0,0.1574200987815857,0.960260570049286,0.960260570049286,1.0,1.0,-0.5667640566825867,0.2458674907684326,0.320896565914154,0.081885240972042,0.0,0.0,0.0386299267411232,24.84884452819824,25.0,-10.529033660888672,-3422.997314453125,40.35301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,302.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0763647705316543,0.0,0.0,0.0,0.0,1.0,0.0036360139492899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775781944394111,0.1000298038125038,-0.0224516075104475,0.0,7.750053191557527e-05,0.0,0.0,3.826538801193237,0.0,0.0,0.0,0.2686803936958313,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028198580257594,-214.14930725097656,295.008056640625,0.5464546084403992,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464546084403992,0.050000000745058,0.0482692047953605,293.3278503417969,297.1499938964844,293.1499938964844,0.0046466258354485,-269.6666564941406,297.40283203125,0.5464546084403992,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.0681096166372299,-1793.4676513671875,304.1468811035156,0.7399793863296509,0.1195913627743721,0.1139276474714279,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464546084403992,0.050000000745058,0.2289683371782302,291.1471252441406,291.1499938964844,273.0133361816406,271.0921630859375,285.099853515625,294.3448181152344,291.1437683105469,1.0,0.1574575901031494,0.960416853427887,0.960416853427887,1.0,1.0,-0.567205011844635,0.2460799664258957,0.3211250305175781,0.0819230079650878,0.0,0.0,0.0395231582224369,24.84712791442871,25.0,-17.311302185058594,-3429.8134765625,40.40140151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,302.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767798349261283,0.0,0.0,0.0,0.0,1.0,0.0036249740514904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777483135461807,0.1000862643122673,-0.0223379526287317,0.0,7.792177348164842e-05,0.0,0.0,3.8287699222564697,0.0,0.0,0.0,0.2686897218227386,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028122588992118,-213.70413208007807,294.9837646484375,0.5465025305747986,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465025305747986,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.004605839960277,-267.6592102050781,297.340087890625,0.5465025305747986,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688458904623985,-1807.5172119140625,304.1466979980469,0.7415518164634705,0.1203913912177085,0.1146789640188217,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465025305747986,0.050000000745058,0.2289665788412094,291.1310119628906,291.1499938964844,272.9566650390625,271.0504455566406,285.0499572753906,294.3023986816406,291.1275329589844,1.0,0.1575338989496231,0.960729479789734,0.960729479789734,1.0,1.0,-0.5681033730506897,0.2465065121650695,0.3215968310832977,0.0820138156414032,0.0,0.0,0.0431286208331584,24.843564987182617,25.0,-22.539804458618164,-3453.2705078125,40.5000228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,302.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775307938456535,0.0,0.0,0.0,0.0,1.0,0.0035599789116531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786602944135665,0.1003328934311866,-0.0216726027429103,0.0,7.868390093790367e-05,0.0,0.0,3.839298725128174,0.0,0.0,0.0,0.2687507569789886,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028122588992118,-213.70413208007807,294.9837646484375,0.5465025305747986,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465025305747986,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.004605839960277,-267.6592102050781,297.340087890625,0.5465025305747986,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688458904623985,-1807.5172119140625,304.1466979980469,0.7415518164634705,0.1203913912177085,0.1146789640188217,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465025305747986,0.050000000745058,0.2289665788412094,291.1310119628906,291.1499938964844,272.9566650390625,271.0504455566406,285.0499572753906,294.3023986816406,291.1275329589844,1.0,0.1575338989496231,0.960729479789734,0.960729479789734,1.0,1.0,-0.5681033730506897,0.2465065121650695,0.3215968310832977,0.0820138156414032,0.0,0.0,0.0431286208331584,24.843564987182617,25.0,-22.539804458618164,-3453.2705078125,40.5000228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,302.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775307938456535,0.0,0.0,0.0,0.0,1.0,0.0035599789116531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786602944135665,0.1003328934311866,-0.0216726027429103,0.0,7.868390093790367e-05,0.0,0.0,3.839298725128174,0.0,0.0,0.0,0.2687507569789886,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028054534923285,-213.30137634277344,294.9618835449219,0.5465539693832397,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465539693832397,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.004565502051264,-265.6443176269531,297.2790222167969,0.5465539693832397,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695844069123268,-1821.6116943359373,304.1465759277344,0.7431663274765015,0.1212117373943328,0.1154495775699615,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465539693832397,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.00164794921875,294.2622375488281,291.11395263671875,1.0,0.1576120406389236,0.9610421061515808,0.9610421061515808,1.0,1.0,-0.5690246224403381,0.2469333857297897,0.3220912218093872,0.0821301341056823,0.0,0.0,0.0485887862741947,24.83982276916504,25.0,-19.369125366210938,-3487.382568359375,40.60123062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,302.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0782148689031601,0.0,0.0,0.0,0.0,1.0,0.0034351465292274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802235603332519,0.100621797144413,-0.0203982423990964,0.0,7.937815098557621e-05,0.0,0.0,3.852475166320801,0.0,0.0,0.0,0.2688483893871307,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028054534923285,-213.30137634277344,294.9618835449219,0.5465539693832397,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465539693832397,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.004565502051264,-265.6443176269531,297.2790222167969,0.5465539693832397,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695844069123268,-1821.6116943359373,304.1465759277344,0.7431663274765015,0.1212117373943328,0.1154495775699615,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465539693832397,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.00164794921875,294.2622375488281,291.11395263671875,1.0,0.1576120406389236,0.9610421061515808,0.9610421061515808,1.0,1.0,-0.5690246224403381,0.2469333857297897,0.3220912218093872,0.0821301341056823,0.0,0.0,0.0485887862741947,24.83982276916504,25.0,-19.369125366210938,-3487.382568359375,40.60123062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,302.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0782148689031601,0.0,0.0,0.0,0.0,1.0,0.0034351465292274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802235603332519,0.100621797144413,-0.0203982423990964,0.0,7.937815098557621e-05,0.0,0.0,3.852475166320801,0.0,0.0,0.0,0.2688483893871307,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.002798962406814,-212.882080078125,294.94451904296875,0.5466083884239197,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083884239197,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045251338742673,-263.5687561035156,297.22137451171875,0.5466083884239197,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703040435910224,-1835.3095703125,304.1465148925781,0.7448193430900574,0.1220496743917465,0.1162376999855041,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083884239197,0.050000000745058,0.228962704539299,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.9543151855469,294.2231140136719,291.1056213378906,1.0,0.1576920449733734,0.9613518714904784,0.9613518714904784,1.0,1.0,-0.5699666738510132,0.2473587542772293,0.322607934474945,0.0822735428810119,0.0,0.0,0.0550235100090503,24.83601188659668,25.0,-11.968684196472168,-3527.778076171875,40.70492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0788813754916191,0.0,0.0,0.0,0.0,1.0,0.0032624942250549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822049155831337,0.1008554920554161,-0.0186505746096372,0.0,8.005456766113639e-05,0.0,0.0,3.864185333251953,0.0,0.0,0.0,0.268961638212204,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.002798962406814,-212.882080078125,294.94451904296875,0.5466083884239197,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083884239197,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045251338742673,-263.5687561035156,297.22137451171875,0.5466083884239197,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703040435910224,-1835.3095703125,304.1465148925781,0.7448193430900574,0.1220496743917465,0.1162376999855041,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083884239197,0.050000000745058,0.228962704539299,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.9543151855469,294.2231140136719,291.1056213378906,1.0,0.1576920449733734,0.9613518714904784,0.9613518714904784,1.0,1.0,-0.5699666738510132,0.2473587542772293,0.322607934474945,0.0822735428810119,0.0,0.0,0.0550235100090503,24.83601188659668,25.0,-11.968684196472168,-3527.778076171875,40.70492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0788813754916191,0.0,0.0,0.0,0.0,1.0,0.0032624942250549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822049155831337,0.1008554920554161,-0.0186505746096372,0.0,8.005456766113639e-05,0.0,0.0,3.864185333251953,0.0,0.0,0.0,0.268961638212204,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027925560716539,-212.4251251220703,294.9320983886719,0.5466643571853638,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466643571853638,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044843493960797,-261.4079895019531,297.1673583984375,0.5466643571853638,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709968507289886,-1848.4505615234373,304.1465148925781,0.7465003728866577,0.1228999495506286,0.1170388385653495,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466643571853638,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9081420898437,294.18536376953125,291.102783203125,1.0,0.1577738523483276,0.9616616368293762,0.9616616368293762,1.0,1.0,-0.5709242820739746,0.247781828045845,0.3231424391269684,0.0824398919939994,0.0,0.0,0.0616106539964675,24.832338333129883,25.0,-3.903193712234497,-3570.017333984375,40.81075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795686617493629,0.0,0.0,0.0,0.0,1.0,0.0030609788373112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843500718474388,0.1009995862841606,-0.0166495125740766,0.0,8.075207733782008e-05,0.0,0.0,3.872721910476685,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027925560716539,-212.4251251220703,294.9320983886719,0.5466643571853638,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466643571853638,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044843493960797,-261.4079895019531,297.1673583984375,0.5466643571853638,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709968507289886,-1848.4505615234373,304.1465148925781,0.7465003728866577,0.1228999495506286,0.1170388385653495,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466643571853638,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9081420898437,294.18536376953125,291.102783203125,1.0,0.1577738523483276,0.9616616368293762,0.9616616368293762,1.0,1.0,-0.5709242820739746,0.247781828045845,0.3231424391269684,0.0824398919939994,0.0,0.0,0.0616106539964675,24.832338333129883,25.0,-3.903193712234497,-3570.017333984375,40.81075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795686617493629,0.0,0.0,0.0,0.0,1.0,0.0030609788373112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843500718474388,0.1009995862841606,-0.0166495125740766,0.0,8.075207733782008e-05,0.0,0.0,3.872721910476685,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027893788646906,-212.18397521972656,294.92755126953125,0.5466923117637634,0.050000000745058,0.0458358637988567,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466923117637634,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044638067483901,-260.2985534667969,297.1415405273437,0.5466923117637634,0.050000000745058,0.0356501154601573,293.1212158203125,297.1499938964844,293.1499938964844,0.0713330954313278,-1854.8126220703125,304.14654541015625,0.7473475337028503,0.1233278810977935,0.1174426078796386,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466923117637634,0.050000000745058,0.228959634900093,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,284.88555908203125,294.167236328125,291.1031494140625,1.0,0.157815396785736,0.9618165493011476,0.9618165493011476,1.0,1.0,-0.571406900882721,0.2479926347732544,0.3234142959117889,0.0825291574001312,0.0,0.0,0.0647631734609603,24.83062171936035,25.0,-0.3982369005680084,-3590.69775390625,40.86431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799272134900093,0.0,0.0,0.0,0.0,1.0,0.0029551561456173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854146629571914,0.1010366007685661,-0.0156219406053423,0.0,8.111596253002062e-05,0.0,0.0,3.875640392303467,0.0,0.0,0.0,0.2691280245780945,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027862226124852,-211.93711853027344,294.9239196777344,0.5467199087142944,0.050000000745058,0.0458356626331806,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467199087142944,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044431495480239,-259.1720886230469,297.1163635253906,0.5467199087142944,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716636851429939,-1861.0609130859373,304.1465759277344,0.7481967806816101,0.1237567961215972,0.1178475618362426,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467199087142944,0.050000000745058,0.2289586216211319,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8632202148437,294.14947509765625,291.1044006347656,1.0,0.1578573137521743,0.9619699120521544,0.9619699120521544,1.0,1.0,-0.5718910098075867,0.2482030838727951,0.3236879110336303,0.0826208144426345,0.0,0.0,0.0677539557218551,24.82901382446289,25.0,2.4810612201690674,-3610.6787109375,40.9182243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,302.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802967101335525,0.0,0.0,0.0,0.0,1.0,0.0028487304225564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864454135298729,0.1010536476969719,-0.0146082378923892,0.0,8.149095083354041e-05,0.0,0.0,3.8777456283569336,0.0,0.0,0.0,0.2691777646541595,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027800993993878,-211.44415283203125,294.9185791015625,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044018579646945,-256.8983764648437,297.0673522949219,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.072313480079174,-1873.336669921875,304.1466369628906,0.7498981356620789,0.1246161833405494,0.118659384548664,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736721038818,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81903076171875,294.1147155761719,291.10845947265625,1.0,0.1579421460628509,0.9622766971588136,0.9622766971588136,1.0,1.0,-0.5728615522384644,0.248624175786972,0.3242373764514923,0.0828065425157547,0.0,0.0,0.0731968507170677,24.826141357421875,25.0,6.109204292297363,-3648.10986328125,41.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,303.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810644030570983,0.0,0.0,0.0,0.0,1.0,0.0026390347629785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883665531873703,0.1010448709130287,-0.0126783205196261,0.0,8.227006765082479e-05,0.0,0.0,3.880108118057251,0.0,0.0,0.0,0.2692668437957763,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027800993993878,-211.44415283203125,294.9185791015625,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044018579646945,-256.8983764648437,297.0673522949219,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.072313480079174,-1873.336669921875,304.1466369628906,0.7498981356620789,0.1246161833405494,0.118659384548664,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736721038818,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81903076171875,294.1147155761719,291.10845947265625,1.0,0.1579421460628509,0.9622766971588136,0.9622766971588136,1.0,1.0,-0.5728615522384644,0.248624175786972,0.3242373764514923,0.0828065425157547,0.0,0.0,0.0731968507170677,24.826141357421875,25.0,6.109204292297363,-3648.10986328125,41.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,303.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810644030570983,0.0,0.0,0.0,0.0,1.0,0.0026390347629785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883665531873703,0.1010448709130287,-0.0126783205196261,0.0,8.227006765082479e-05,0.0,0.0,3.880108118057251,0.0,0.0,0.0,0.2692668437957763,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027744376566261,-210.97967529296875,294.91473388671875,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043608769774436,-254.6268768310547,297.0193786621094,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729571282863617,-1885.5103759765625,304.14666748046875,0.7516010403633118,0.1254773288965225,0.119472935795784,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.77545166015625,294.08111572265625,291.1131286621094,1.0,0.158028170466423,0.9625834226608276,0.9625834226608276,1.0,1.0,-0.5738343596458435,0.2490481436252594,0.3247862458229065,0.0829886272549629,0.0,0.0,0.0779289826750755,24.823701858520508,25.0,6.983329772949219,-3681.98828125,41.136451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818600580096244,0.0,0.0,0.0,0.0,1.0,0.002438437892124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900738686323165,0.101002536714077,-0.0109286736696958,0.0,8.307755342684686e-05,0.0,0.0,3.8808681964874254,0.0,0.0,0.0,0.2693427503108978,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027744376566261,-210.97967529296875,294.91473388671875,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043608769774436,-254.6268768310547,297.0193786621094,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729571282863617,-1885.5103759765625,304.14666748046875,0.7516010403633118,0.1254773288965225,0.119472935795784,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.77545166015625,294.08111572265625,291.1131286621094,1.0,0.158028170466423,0.9625834226608276,0.9625834226608276,1.0,1.0,-0.5738343596458435,0.2490481436252594,0.3247862458229065,0.0829886272549629,0.0,0.0,0.0779289826750755,24.823701858520508,25.0,6.983329772949219,-3681.98828125,41.136451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818600580096244,0.0,0.0,0.0,0.0,1.0,0.002438437892124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900738686323165,0.101002536714077,-0.0109286736696958,0.0,8.307755342684686e-05,0.0,0.0,3.8808681964874254,0.0,0.0,0.0,0.2693427503108978,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027694178279489,-210.5679168701172,294.9114685058594,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043203989043831,-252.38113403320312,296.9715270996094,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.073603942990303,-1897.7786865234373,304.1466979980469,0.7533059120178223,0.1263406723737716,0.1202884167432785,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7325134277344,294.0489501953125,291.1171875,1.0,0.1581152081489563,0.962887406349182,0.962887406349182,1.0,1.0,-0.5748096704483032,0.2494775652885437,0.3253321051597595,0.0831613913178443,0.0,0.0,0.0821190252900123,24.82160186767578,25.0,5.991601467132568,-3713.124267578125,41.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,303.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826651602983474,0.0,0.0,0.0,0.0,1.0,0.0022467689123004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916026458144187,0.100959375500679,-0.0093567287549376,0.0,8.389462163904682e-05,0.0,0.0,3.881334066390991,0.0,0.0,0.0,0.269410103559494,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027694178279489,-210.5679168701172,294.9114685058594,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043203989043831,-252.38113403320312,296.9715270996094,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.073603942990303,-1897.7786865234373,304.1466979980469,0.7533059120178223,0.1263406723737716,0.1202884167432785,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7325134277344,294.0489501953125,291.1171875,1.0,0.1581152081489563,0.962887406349182,0.962887406349182,1.0,1.0,-0.5748096704483032,0.2494775652885437,0.3253321051597595,0.0831613913178443,0.0,0.0,0.0821190252900123,24.82160186767578,25.0,5.991601467132568,-3713.124267578125,41.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,303.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826651602983474,0.0,0.0,0.0,0.0,1.0,0.0022467689123004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916026458144187,0.100959375500679,-0.0093567287549376,0.0,8.389462163904682e-05,0.0,0.0,3.881334066390991,0.0,0.0,0.0,0.269410103559494,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027651758864521,-210.224349975586,294.90826416015625,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042806658893823,-250.18093872070312,296.9235534667969,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742593184113502,-1910.2542724609373,304.1466979980469,0.7550146579742432,0.1272071152925491,0.1211066097021102,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.69012451171875,294.01806640625,291.1199645996094,1.0,0.1582031548023224,0.9631913304328918,0.9631913304328918,1.0,1.0,-0.5757883191108704,0.2499134987592697,0.3258748352527618,0.0833236426115036,0.0,0.0,0.0859674587845802,24.81974983215332,25.0,4.118675231933594,-3742.648193359375,41.358306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834619179368019,0.0,0.0,0.0,0.0,1.0,0.0020596701651811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930131003260612,0.1009381115436554,-0.0079250102862715,0.0,8.470323518849909e-05,0.0,0.0,3.882473945617676,0.0,0.0,0.0,0.269474059343338,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027651758864521,-210.224349975586,294.90826416015625,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042806658893823,-250.18093872070312,296.9235534667969,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742593184113502,-1910.2542724609373,304.1466979980469,0.7550146579742432,0.1272071152925491,0.1211066097021102,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.69012451171875,294.01806640625,291.1199645996094,1.0,0.1582031548023224,0.9631913304328918,0.9631913304328918,1.0,1.0,-0.5757883191108704,0.2499134987592697,0.3258748352527618,0.0833236426115036,0.0,0.0,0.0859674587845802,24.81974983215332,25.0,4.118675231933594,-3742.648193359375,41.358306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834619179368019,0.0,0.0,0.0,0.0,1.0,0.0020596701651811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930131003260612,0.1009381115436554,-0.0079250102862715,0.0,8.470323518849909e-05,0.0,0.0,3.882473945617676,0.0,0.0,0.0,0.269474059343338,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027633586432784,-210.0794982910156,294.9066467285156,0.5469441413879395,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469441413879395,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042610876262187,-249.09898376464844,296.8995056152344,0.5469441413879395,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745909214019775,-1916.5841064453125,304.1466979980469,0.7558713555335999,0.1276417821645736,0.1215170100331306,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469441413879395,0.050000000745058,0.2289504259824752,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6690673828125,294.00299072265625,291.1208801269531,1.0,0.1582474559545517,0.9633433222770692,0.9633433222770692,1.0,1.0,-0.5762792825698853,0.2501335442066192,0.326145738363266,0.083402007818222,0.0,0.0,0.0878247693181037,24.818891525268555,25.0,3.120391130447388,-3757.172119140625,41.414337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,303.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838526561856269,0.0,0.0,0.0,0.0,1.0,0.0019655500072985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093695193529129,0.1009405255317688,-0.0072453333996236,0.0,8.509978943038732e-05,0.0,0.0,3.883516788482666,0.0,0.0,0.0,0.2695062160491943,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027617427986115,-209.9521484375,294.905029296875,0.5469669699668884,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042417496442794,-248.03140258789065,296.87548828125,0.5469669699668884,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749249383807182,-1922.9708251953125,304.1466979980469,0.7567299008369446,0.1280775368213653,0.1219283565878868,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.2289495915174484,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6480712890625,293.9880065917969,291.1214599609375,1.0,0.1582919359207153,0.9634934663772584,0.9634934663772584,1.0,1.0,-0.5767713785171509,0.2503542602062225,0.3264171183109283,0.0834801718592643,0.0,0.0,0.0896663218736648,24.81806373596192,25.0,2.1915292739868164,-3771.707763671875,41.47058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,303.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842370241880416,0.0,0.0,0.0,0.0,1.0,0.001869510160759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943730995059013,0.1009538620710372,-0.0065807676874101,0.0,8.548986806999892e-05,0.0,0.0,3.884977340698242,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.002759113907814,-209.7488250732422,294.9019470214844,0.5470126271247864,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042048301547765,-245.99526977539065,296.82843017578125,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.075599730014801,-1935.903564453125,304.14666748046875,0.7584537267684937,0.1289525479078292,0.1227542906999588,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047668457031,293.9560546875,291.1219482421875,1.0,0.1583814769983291,0.9637936353683472,0.9637936353683472,1.0,1.0,-0.5777594447135925,0.2507970929145813,0.3269623517990112,0.08363788574934,0.0,0.0,0.0933521464467048,24.81648063659668,25.0,0.5479679107666016,-3801.381591796875,41.583797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849843174219131,0.0,0.0,0.0,0.0,1.0,0.0016669661272317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957369208335876,0.1010149121284484,-0.0052779959514737,0.0,8.624827751191333e-05,0.0,0.0,3.889252185821533,0.0,0.0,0.0,0.2696095108985901,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.002759113907814,-209.7488250732422,294.9019470214844,0.5470126271247864,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042048301547765,-245.99526977539065,296.82843017578125,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.075599730014801,-1935.903564453125,304.14666748046875,0.7584537267684937,0.1289525479078292,0.1227542906999588,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047668457031,293.9560546875,291.1219482421875,1.0,0.1583814769983291,0.9637936353683472,0.9637936353683472,1.0,1.0,-0.5777594447135925,0.2507970929145813,0.3269623517990112,0.08363788574934,0.0,0.0,0.0933521464467048,24.81648063659668,25.0,0.5479679107666016,-3801.381591796875,41.583797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849843174219131,0.0,0.0,0.0,0.0,1.0,0.0016669661272317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957369208335876,0.1010149121284484,-0.0052779959514737,0.0,8.624827751191333e-05,0.0,0.0,3.889252185821533,0.0,0.0,0.0,0.2696095108985901,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027573227416723,-209.62042236328125,294.8988342285156,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041716271080076,-244.17237854003903,296.78497314453125,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.076287493109703,-1949.1329345703125,304.1466369628906,0.760187566280365,0.1298329830169677,0.1235850602388382,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541687011719,293.9114074707031,291.1208190917969,1.0,0.1584717631340026,0.9640938639640808,0.9640938639640808,1.0,1.0,-0.5787532925605774,0.2512420415878296,0.3275112509727478,0.0837976187467575,0.0,0.0,0.097220167517662,24.814950942993164,25.0,-1.9135663509368896,-3833.20751953125,41.69796371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857061818242073,0.0,0.0,0.0,0.0,1.0,0.0014394964091479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971631854772567,0.1011427044868469,-0.0039795185439288,0.0,8.698087913217023e-05,0.0,0.0,3.896210432052612,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
