time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027573227416723,-209.62042236328125,294.8988342285156,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041716271080076,-244.17237854003903,296.78497314453125,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.076287493109703,-1949.1329345703125,304.1466369628906,0.760187566280365,0.1298329830169677,0.1235850602388382,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541687011719,293.9114074707031,291.1208190917969,1.0,0.1584717631340026,0.9640938639640808,0.9640938639640808,1.0,1.0,-0.5787532925605774,0.2512420415878296,0.3275112509727478,0.0837976187467575,0.0,0.0,0.097220167517662,24.814950942993164,25.0,-1.9135663509368896,-3833.20751953125,41.69796371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857061818242073,0.0,0.0,0.0,0.0,1.0,0.0014394964091479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971631854772567,0.1011427044868469,-0.0039795185439288,0.0,8.698087913217023e-05,0.0,0.0,3.896210432052612,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027564738411456,-209.5750427246093,294.89556884765625,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041403574869036,-242.4655914306641,296.7428283691406,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769897922873497,-1962.689453125,304.1465759277344,0.7619345188140869,0.1307202726602554,0.1244219914078712,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5018310546875,293.8631896972656,291.1183166503906,1.0,0.1585627943277359,0.9643915295600892,0.9643915295600892,1.0,1.0,-0.5797545313835144,0.2516897320747375,0.3280647695064544,0.0839597284793853,0.0,0.0,0.1015197560191154,24.813405990600582,25.0,-3.4786152839660645,-3867.884033203125,41.81319427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.086413562297821,0.0,0.0,0.0,0.0,1.0,0.0011619178112596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987587571144104,0.1013965457677841,-0.0026377937756478,0.0,8.769878331804648e-05,0.0,0.0,3.90831470489502,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027564738411456,-209.5750427246093,294.89556884765625,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041403574869036,-242.4655914306641,296.7428283691406,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769897922873497,-1962.689453125,304.1465759277344,0.7619345188140869,0.1307202726602554,0.1244219914078712,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5018310546875,293.8631896972656,291.1183166503906,1.0,0.1585627943277359,0.9643915295600892,0.9643915295600892,1.0,1.0,-0.5797545313835144,0.2516897320747375,0.3280647695064544,0.0839597284793853,0.0,0.0,0.1015197560191154,24.813405990600582,25.0,-3.4786152839660645,-3867.884033203125,41.81319427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.086413562297821,0.0,0.0,0.0,0.0,1.0,0.0011619178112596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987587571144104,0.1013965457677841,-0.0026377937756478,0.0,8.769878331804648e-05,0.0,0.0,3.90831470489502,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027564156334847,-209.5889434814453,294.89324951171875,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041102413088083,-240.8180084228516,296.7021179199219,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776963979005813,-1976.3515625,304.14654541015625,0.7636958956718445,0.1316148787736892,0.125265821814537,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.44989013671875,293.8155822753906,291.11602783203125,1.0,0.1586546003818512,0.9646891355514526,0.9646891355514526,1.0,1.0,-0.5807639956474304,0.2521405518054962,0.3286234438419342,0.0841244980692863,0.0,0.0,0.1061639264225959,24.81182289123535,25.0,-3.1800034046173096,-3905.112060546875,41.92957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871231034398078,0.0,0.0,0.0,0.0,1.0,0.0007989544537849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316749215126,0.1018262431025505,-0.0012945714406669,0.0,8.84188775671646e-05,0.0,0.0,3.927569627761841,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027564156334847,-209.5889434814453,294.89324951171875,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041102413088083,-240.8180084228516,296.7021179199219,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776963979005813,-1976.3515625,304.14654541015625,0.7636958956718445,0.1316148787736892,0.125265821814537,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471514463424683,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.44989013671875,293.8155822753906,291.11602783203125,1.0,0.1586546003818512,0.9646891355514526,0.9646891355514526,1.0,1.0,-0.5807639956474304,0.2521405518054962,0.3286234438419342,0.0841244980692863,0.0,0.0,0.1061639264225959,24.81182289123535,25.0,-3.1800034046173096,-3905.112060546875,41.92957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871231034398078,0.0,0.0,0.0,0.0,1.0,0.0007989544537849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316749215126,0.1018262431025505,-0.0012945714406669,0.0,8.84188775671646e-05,0.0,0.0,3.927569627761841,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027566261123865,-209.6113128662109,294.8927001953125,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040955296717584,-240.0089263916016,296.6824035644531,0.5471750497817993,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.078048937022686,-1983.171142578125,304.14654541015625,0.764581561088562,0.1320646554231643,0.1256901770830154,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4242248535156,293.79229736328125,291.1152648925781,1.0,0.1587007939815521,0.9648379683494568,0.9648379683494568,1.0,1.0,-0.5812715888023376,0.2523670196533203,0.3289045989513397,0.0842078700661659,0.0,0.0,0.108549878001213,24.811023712158203,25.0,-2.5542876720428467,-3924.285888671875,41.98818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874839052557945,0.0,0.0,0.0,0.0,1.0,0.0005682773771695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014627814292907,0.1021487265825271,-0.0006859443965367,0.0,8.878504013409838e-05,0.0,0.0,3.9414780139923096,0.0,0.0,0.0,0.2699949145317077,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027569849044084,-209.64254760742188,294.8926086425781,0.5471988320350647,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988320350647,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040810192003846,-239.2074737548828,296.6631774902344,0.5471988320350647,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0784003287553787,-1989.969482421875,304.1465148925781,0.7654701471328735,0.1325159519910812,0.1261159926652908,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988320350647,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3988037109375,293.7694396972656,291.11480712890625,1.0,0.1587471812963485,0.9649849534034728,0.9649849534034728,1.0,1.0,-0.5817810297012329,0.2525941133499145,0.3291869163513183,0.0842918455600738,0.0,0.0,0.1109460294246673,24.81023025512696,25.0,-1.7703760862350464,-3943.615478515625,42.047061920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,303.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878511071205139,0.0,0.0,0.0,0.0,1.0,0.0002840879315044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024107038974762,0.102610133588314,-0.0001994264894165,0.0,8.915770740713924e-05,0.0,0.0,3.9608325958251953,0.0,0.0,0.0,0.2700874209403991,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027581073809415,-209.7290496826172,294.8937072753906,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040525095537304,-237.6230316162109,296.62603759765625,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790993198752403,-2003.49560546875,304.1465148925781,0.767254114151001,0.1334220021963119,0.1269712746143341,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3487243652344,293.7250366210937,291.1147155761719,1.0,0.1588405072689056,0.9652789235115052,0.9652789235115052,1.0,1.0,-0.5828042030334473,0.2530497908592224,0.3297543823719024,0.0844615250825882,0.0,0.0,0.1156910881400108,24.80868148803711,25.0,-0.1344196200370788,-3982.230712890625,42.165557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.088607870042324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043227538466453,0.1043269708752632,-4.215602075419156e-06,0.0,8.992572111310437e-05,0.0,0.0,4.030670166015625,0.0,0.0,0.0,0.2703534066677093,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027581073809415,-209.7290496826172,294.8937072753906,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040525095537304,-237.6230316162109,296.62603759765625,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790993198752403,-2003.49560546875,304.1465148925781,0.767254114151001,0.1334220021963119,0.1269712746143341,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3487243652344,293.7250366210937,291.1147155761719,1.0,0.1588405072689056,0.9652789235115052,0.9652789235115052,1.0,1.0,-0.5828042030334473,0.2530497908592224,0.3297543823719024,0.0844615250825882,0.0,0.0,0.1156910881400108,24.80868148803711,25.0,-0.1344196200370788,-3982.230712890625,42.165557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.088607870042324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043227538466453,0.1043269708752632,-4.215602075419156e-06,0.0,8.992572111310437e-05,0.0,0.0,4.030670166015625,0.0,0.0,0.0,0.2703534066677093,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027597725857049,-209.84915161132807,294.8963928222656,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040247021242976,-236.0663146972656,296.5904846191406,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797933191061019,-2016.9307861328125,304.1465148925781,0.7690435647964478,0.1343313157558441,0.1278300285339355,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995910644531,293.6822509765625,291.1155700683594,1.0,0.1589345484972,0.9655728340148926,0.9655728340148926,1.0,1.0,-0.5838315486907959,0.2535068094730377,0.3303247392177582,0.0846332460641861,0.0,0.0,0.1202784478664398,24.807241439819336,25.0,1.2175445556640625,-4020.320068359375,42.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062218844890594,0.1062261015176773,-4.2185156416962855e-06,0.0,9.072647662833332e-05,0.0,0.0,4.1082611083984375,0.0,0.0,0.0,0.270646870136261,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027597725857049,-209.84915161132807,294.8963928222656,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040247021242976,-236.0663146972656,296.5904846191406,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797933191061019,-2016.9307861328125,304.1465148925781,0.7690435647964478,0.1343313157558441,0.1278300285339355,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995910644531,293.6822509765625,291.1155700683594,1.0,0.1589345484972,0.9655728340148926,0.9655728340148926,1.0,1.0,-0.5838315486907959,0.2535068094730377,0.3303247392177582,0.0846332460641861,0.0,0.0,0.1202784478664398,24.807241439819336,25.0,1.2175445556640625,-4020.320068359375,42.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062218844890594,0.1062261015176773,-4.2185156416962855e-06,0.0,9.072647662833332e-05,0.0,0.0,4.1082611083984375,0.0,0.0,0.0,0.270646870136261,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027632750570774,-210.1036834716797,294.9017333984375,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039989901706576,-234.61895751953125,296.5577087402344,0.5473554134368896,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805249810218811,-2031.11767578125,304.1464538574219,0.7709577679634094,0.1353327929973602,0.1287429332733154,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513732910156,293.6410217285156,291.1169128417969,1.0,0.1590301990509033,0.9658638834953308,0.9658638834953308,1.0,1.0,-0.5849228501319885,0.2539903223514557,0.3309325277805328,0.0848191231489181,0.0,0.0,0.1246468499302864,24.80356979370117,25.0,1.9140889644622805,-4057.531494140625,42.409454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902157872915268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683320760726,0.1080725491046905,-4.221473318466451e-06,0.0,9.15575583348982e-05,0.0,0.0,4.183993816375732,0.0,0.0,0.0,0.2709359526634216,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027632750570774,-210.1036834716797,294.9017333984375,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039989901706576,-234.61895751953125,296.5577087402344,0.5473554134368896,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805249810218811,-2031.11767578125,304.1464538574219,0.7709577679634094,0.1353327929973602,0.1287429332733154,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513732910156,293.6410217285156,291.1169128417969,1.0,0.1590301990509033,0.9658638834953308,0.9658638834953308,1.0,1.0,-0.5849228501319885,0.2539903223514557,0.3309325277805328,0.0848191231489181,0.0,0.0,0.1246468499302864,24.80356979370117,25.0,1.9140889644622805,-4057.531494140625,42.409454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902157872915268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683320760726,0.1080725491046905,-4.221473318466451e-06,0.0,9.15575583348982e-05,0.0,0.0,4.183993816375732,0.0,0.0,0.0,0.2709359526634216,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027690294664353,-210.5284118652344,294.9102783203125,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039759464561939,-233.3186798095703,296.5284729003906,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813595280051231,-2047.342529296875,304.146240234375,0.7731719613075256,0.1364664286375045,0.1297865658998489,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2045288085937,293.60205078125,291.1181945800781,1.0,0.1591302752494812,0.966154932975769,0.966154932975769,1.0,1.0,-0.5861688256263733,0.2545384466648102,0.3316304087638855,0.0850382670760154,0.0,0.0,0.1288266479969024,24.794893264770508,25.0,1.850943684577942,-4094.099365234375,42.54671096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582467913627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098598912358284,0.1098641157150268,-4.224369604344247e-06,0.0,9.241254156222568e-05,0.0,0.0,4.257670402526856,0.0,0.0,0.0,0.2712176442146301,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027690294664353,-210.5284118652344,294.9102783203125,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039759464561939,-233.3186798095703,296.5284729003906,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813595280051231,-2047.342529296875,304.146240234375,0.7731719613075256,0.1364664286375045,0.1297865658998489,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2045288085937,293.60205078125,291.1181945800781,1.0,0.1591302752494812,0.966154932975769,0.966154932975769,1.0,1.0,-0.5861688256263733,0.2545384466648102,0.3316304087638855,0.0850382670760154,0.0,0.0,0.1288266479969024,24.794893264770508,25.0,1.850943684577942,-4094.099365234375,42.54671096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582467913627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098598912358284,0.1098641157150268,-4.224369604344247e-06,0.0,9.241254156222568e-05,0.0,0.0,4.257670402526856,0.0,0.0,0.0,0.2712176442146301,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027726860716938,-210.8004302978516,294.91558837890625,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039653498679399,-232.72056579589844,296.51495361328125,0.5475043654441833,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818060860037803,-2056.03857421875,304.1461181640625,0.7743595242500305,0.1370681673288345,0.1303446441888809,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.18170166015625,293.58355712890625,291.11871337890625,1.0,0.1591823548078537,0.9663004279136658,0.9663004279136658,1.0,1.0,-0.5868349075317383,0.2548304200172424,0.3320044875144958,0.0851572751998901,0.0,0.0,0.1308669000864029,24.78954696655273,25.0,1.686540126800537,-4112.2490234375,42.61938095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914859101176261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107426732778549,0.1107469052076339,-4.22579705627868e-06,0.0,9.284657426178455e-05,0.0,0.0,4.294035911560059,0.0,0.0,0.0,0.2713566124439239,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027768034487962,-211.10769653320312,294.92144775390625,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039552934467792,-232.15284729003903,296.50213623046875,0.5475617051124573,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822674855589866,-2065.03173828125,304.14599609375,0.7755863666534424,0.1376882791519165,0.1309210658073425,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.15924072265625,293.565673828125,291.11920166015625,1.0,0.159235805273056,0.966443121433258,0.966443121433258,1.0,1.0,-0.5875227451324463,0.2551313936710357,0.3323913514614105,0.0852811485528945,0.0,0.0,0.1328820288181305,24.783843994140625,25.0,1.5097277164459229,-4130.36865234375,42.69430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,304.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919165015220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116207316517829,0.111624963581562,-4.227216777508147e-06,0.0,9.32835610001348e-05,0.0,0.0,4.33024787902832,0.0,0.0,0.0,0.27149498462677,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027864428702741,-211.8293609619141,294.9349670410156,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039368346333503,-231.1103973388672,296.4784851074219,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832320302724838,-2083.855224609375,304.1457214355469,0.778148353099823,0.1389808654785156,0.1321257501840591,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1153869628906,293.5317077636719,291.1200256347656,1.0,0.159347265958786,0.9667285084724426,0.9667285084724426,1.0,1.0,-0.5889602899551392,0.2557588815689087,0.3332013785839081,0.0855430141091346,0.0,0.0,0.1368396878242492,24.7717399597168,25.0,1.2069567441940308,-4166.56005859375,42.85099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839577198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133641079068183,0.1133683323860168,-4.230041668051854e-06,0.0,9.416392276762052e-05,0.0,0.0,4.4022722244262695,0.0,0.0,0.0,0.271770179271698,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027864428702741,-211.8293609619141,294.9349670410156,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039368346333503,-231.1103973388672,296.4784851074219,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832320302724838,-2083.855224609375,304.1457214355469,0.778148353099823,0.1389808654785156,0.1321257501840591,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1153869628906,293.5317077636719,291.1200256347656,1.0,0.159347265958786,0.9667285084724426,0.9667285084724426,1.0,1.0,-0.5889602899551392,0.2557588815689087,0.3332013785839081,0.0855430141091346,0.0,0.0,0.1368396878242492,24.7717399597168,25.0,1.2069567441940308,-4166.56005859375,42.85099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839577198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133641079068183,0.1133683323860168,-4.230041668051854e-06,0.0,9.416392276762052e-05,0.0,0.0,4.4022722244262695,0.0,0.0,0.0,0.271770179271698,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.002797839930281,-212.6844940185547,294.9508056640625,0.5478096604347229,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039204359054565,-230.1835174560547,296.4574279785156,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842443630099296,-2103.640380859375,304.1454467773437,0.7808308005332947,0.1403345763683319,0.1333903223276138,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07281494140625,293.4999389648437,291.1207580566406,1.0,0.1594648212194442,0.967013955116272,0.967013955116272,1.0,1.0,-0.590469241142273,0.2564157247543335,0.3340535461902618,0.0858217105269432,0.0,0.0,0.1407088935375213,24.75921440124512,25.0,1.0204721689224243,-4202.74951171875,43.0161247253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936551466584205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150938868522644,0.115098126232624,-4.232856554153841e-06,0.0,9.504806803306563e-05,0.0,0.0,4.473908424377441,0.0,0.0,0.0,0.272043913602829,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.002797839930281,-212.6844940185547,294.9508056640625,0.5478096604347229,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039204359054565,-230.1835174560547,296.4574279785156,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842443630099296,-2103.640380859375,304.1454467773437,0.7808308005332947,0.1403345763683319,0.1333903223276138,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07281494140625,293.4999389648437,291.1207580566406,1.0,0.1594648212194442,0.967013955116272,0.967013955116272,1.0,1.0,-0.590469241142273,0.2564157247543335,0.3340535461902618,0.0858217105269432,0.0,0.0,0.1407088935375213,24.75921440124512,25.0,1.0204721689224243,-4202.74951171875,43.0161247253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936551466584205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150938868522644,0.115098126232624,-4.232856554153841e-06,0.0,9.504806803306563e-05,0.0,0.0,4.473908424377441,0.0,0.0,0.0,0.272043913602829,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028109028935432,-213.66554260253903,294.9689025878906,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039059752598404,-229.3650360107422,296.4388427734375,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.085298091173172,-2124.26025390625,304.1452331542969,0.7836138010025024,0.1417421996593475,0.1347073465585708,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03143310546875,293.4701538085937,291.1214294433594,1.0,0.159588485956192,0.967292547225952,0.967292547225952,1.0,1.0,-0.592041015625,0.2570980489253998,0.3349429666996002,0.0861155912280082,0.0,0.0,0.1444914638996124,24.74665069580078,25.0,0.9470008611679076,-4238.94580078125,43.18918991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945253521203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168104410171508,0.1168146803975105,-4.235665528540267e-06,0.0,9.593121649231762e-05,0.0,0.0,4.545172691345215,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028109028935432,-213.66554260253903,294.9689025878906,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039059752598404,-229.3650360107422,296.4388427734375,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.085298091173172,-2124.26025390625,304.1452331542969,0.7836138010025024,0.1417421996593475,0.1347073465585708,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03143310546875,293.4701538085937,291.1214294433594,1.0,0.159588485956192,0.967292547225952,0.967292547225952,1.0,1.0,-0.592041015625,0.2570980489253998,0.3349429666996002,0.0861155912280082,0.0,0.0,0.1444914638996124,24.74665069580078,25.0,0.9470008611679076,-4238.94580078125,43.18918991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945253521203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168104410171508,0.1168146803975105,-4.235665528540267e-06,0.0,9.593121649231762e-05,0.0,0.0,4.545172691345215,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028255919460207,-214.7690277099609,294.9891967773437,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038933937903493,-228.651611328125,296.4227294921875,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863891243934631,-2145.632568359375,304.1449890136719,0.786483645439148,0.1431990712881088,0.1360720992088318,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9911193847656,293.44219970703125,291.1221008300781,1.0,0.1597182005643844,0.9675711989402772,0.9675711989402772,1.0,1.0,-0.5936699509620667,0.2578035593032837,0.3358663916587829,0.0864237844944,0.0,0.0,0.1481829285621643,24.734281539916992,25.0,0.9426955580711364,-4275.1015625,43.36985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953906551003456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185107752680778,0.1185150146484375,-4.2384658627270255e-06,0.0,9.680938819656149e-05,0.0,0.0,4.615941524505615,0.0,0.0,0.0,0.2725871503353119,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028255919460207,-214.7690277099609,294.9891967773437,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038933937903493,-228.651611328125,296.4227294921875,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863891243934631,-2145.632568359375,304.1449890136719,0.786483645439148,0.1431990712881088,0.1360720992088318,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9911193847656,293.44219970703125,291.1221008300781,1.0,0.1597182005643844,0.9675711989402772,0.9675711989402772,1.0,1.0,-0.5936699509620667,0.2578035593032837,0.3358663916587829,0.0864237844944,0.0,0.0,0.1481829285621643,24.734281539916992,25.0,0.9426955580711364,-4275.1015625,43.36985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953906551003456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185107752680778,0.1185150146484375,-4.2384658627270255e-06,0.0,9.680938819656149e-05,0.0,0.0,4.615941524505615,0.0,0.0,0.0,0.2725871503353119,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028335438109934,-215.366439819336,295.0001525878906,0.5481381416320801,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038878032937645,-228.3340759277344,296.4155578613281,0.5481381416320801,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869478061795234,-2156.583740234375,304.1448974609375,0.7879478335380554,0.1439449191093444,0.1367713361978531,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97137451171875,293.42889404296875,291.1224670410156,1.0,0.1597853302955627,0.9677104949951172,0.9677104949951172,1.0,1.0,-0.5945045948028564,0.2581644654273987,0.3363401293754577,0.0865830481052398,0.0,0.0,0.149992749094963,24.72822380065918,25.0,0.9498724937438964,-4293.1416015625,43.46297836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958203375339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193535476922988,0.1193577870726585,-4.239861027599545e-06,0.0,9.724546544020995e-05,0.0,0.0,4.651084899902344,0.0,0.0,0.0,0.2727217078208923,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028418728616088,-215.9921722412109,295.0116577148437,0.5482046604156494,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.003882645862177,-228.04080200195312,296.40899658203125,0.5482046604156494,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875142589211463,-2167.691650390625,304.1448059082031,0.7894284129142761,0.144701138138771,0.1374805271625518,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9518737792969,293.416015625,291.122802734375,1.0,0.159853845834732,0.9678463935852052,0.9678463935852052,1.0,1.0,-0.5953512191772461,0.2585301101207733,0.3368211090564728,0.086745411157608,0.0,0.0,0.151779904961586,24.72225952148437,25.0,0.9561095237731934,-4311.15478515625,43.55779647827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962477102875709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120191641151905,0.1201958805322647,-4.241252554493258e-06,0.0,9.767919254954904e-05,0.0,0.0,4.686076641082764,0.0,0.0,0.0,0.2728556990623474,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028597014024853,-217.33160400390625,295.0362243652344,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.003873671637848,-227.529541015625,296.3975524902344,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886705443263053,-2190.376708984375,304.14459228515625,0.7924365997314453,0.1462443768978119,0.1389286518096923,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136047363281,293.39141845703125,291.1235046386719,1.0,0.1599951684474945,0.9681182503700256,0.9681182503700256,1.0,1.0,-0.5970801115036011,0.2592756748199463,0.3378044068813324,0.0870795920491218,0.0,0.0,0.1552839279174804,24.710657119750977,25.0,0.9537088871002196,-4347.06689453125,43.75258255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970940738916397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218518018722534,0.1218560487031936,-4.2440215111128055e-06,0.0,9.853814117377624e-05,0.0,0.0,4.755521297454834,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028597014024853,-217.33160400390625,295.0362243652344,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.003873671637848,-227.529541015625,296.3975524902344,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886705443263053,-2190.376708984375,304.14459228515625,0.7924365997314453,0.1462443768978119,0.1389286518096923,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136047363281,293.39141845703125,291.1235046386719,1.0,0.1599951684474945,0.9681182503700256,0.9681182503700256,1.0,1.0,-0.5970801115036011,0.2592756748199463,0.3378044068813324,0.0870795920491218,0.0,0.0,0.1552839279174804,24.710657119750977,25.0,0.9537088871002196,-4347.06689453125,43.75258255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970940738916397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218518018722534,0.1218560487031936,-4.2440215111128055e-06,0.0,9.853814117377624e-05,0.0,0.0,4.755521297454834,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.002879048930481,-218.78515625,295.0628662109375,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038664310704916,-227.11590576171875,296.3883972167969,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898558646440506,-2213.641357421875,304.1444396972656,0.795498788356781,0.1478256732225418,0.1404133588075637,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.368408203125,291.1241760253906,1.0,0.1601418852806091,0.9683901071548462,0.9683901071548462,1.0,1.0,-0.5988529324531555,0.2600387632846832,0.3388141393661499,0.0874256864190101,0.0,0.0,0.1586995273828506,24.699512481689453,25.0,0.9228468537330629,-4382.8193359375,43.95388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979282110929489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123491533100605,0.1234957799315452,-4.246771368343616e-06,0.0,9.938468429027124e-05,0.0,0.0,4.824281215667725,0.0,0.0,0.0,0.2733854651451111,4.0,0.0,1.0
