time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.002879048930481,-218.78515625,295.0628662109375,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038664310704916,-227.11590576171875,296.3883972167969,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898558646440506,-2213.641357421875,304.1444396972656,0.795498788356781,0.1478256732225418,0.1404133588075637,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.368408203125,291.1241760253906,1.0,0.1601418852806091,0.9683901071548462,0.9683901071548462,1.0,1.0,-0.5988529324531555,0.2600387632846832,0.3388141393661499,0.0874256864190101,0.0,0.0,0.1586995273828506,24.699512481689453,25.0,0.9228468537330629,-4382.8193359375,43.95388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979282110929489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123491533100605,0.1234957799315452,-4.246771368343616e-06,0.0,9.938468429027124e-05,0.0,0.0,4.824281215667725,0.0,0.0,0.0,0.2733854651451111,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028998907655477,-220.3509826660156,295.0914611816406,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038608903996646,-226.7982635498047,296.38140869140625,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910684987902641,-2237.4462890625,304.1442565917969,0.7986063957214355,0.1494422703981399,0.1419319659471511,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468322753906,291.1247863769531,1.0,0.1602937281131744,0.9686555862426758,0.9686555862426758,1.0,1.0,-0.6006664633750916,0.2608179450035095,0.3398485481739044,0.0877830013632774,0.0,0.0,0.1620338261127472,24.688838958740234,25.0,0.8656500577926636,-4418.412109375,44.16137313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098749428987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125782728195,0.1251168251037597,-4.249503945175093e-06,0.0,0.0001002181234071,0.0,0.0,4.8924241065979,0.0,0.0,0.0,0.2736469209194183,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028998907655477,-220.3509826660156,295.0914611816406,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038608903996646,-226.7982635498047,296.38140869140625,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910684987902641,-2237.4462890625,304.1442565917969,0.7986063957214355,0.1494422703981399,0.1419319659471511,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468322753906,291.1247863769531,1.0,0.1602937281131744,0.9686555862426758,0.9686555862426758,1.0,1.0,-0.6006664633750916,0.2608179450035095,0.3398485481739044,0.0877830013632774,0.0,0.0,0.1620338261127472,24.688838958740234,25.0,0.8656500577926636,-4418.412109375,44.16137313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098749428987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125782728195,0.1251168251037597,-4.249503945175093e-06,0.0,0.0001002181234071,0.0,0.0,4.8924241065979,0.0,0.0,0.0,0.2736469209194183,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029222464654594,-222.030517578125,295.1220703125,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038570670876652,-226.5778350830078,296.37664794921875,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923077538609504,-2261.771240234375,304.14410400390625,0.8017533421516418,0.1510927081108093,0.1434830427169799,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80419921875,293.3266906738281,291.1253662109375,1.0,0.1604505777359008,0.9689210653305054,0.9689210653305054,1.0,1.0,-0.6025190353393555,0.2616125345230102,0.3409064710140228,0.0881512686610221,0.0,0.0,0.1652933359146118,24.67864227294922,25.0,0.7869566082954407,-4453.8466796875,44.37491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995574444532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267166286706924,0.1267208904027938,-4.252221060596639e-06,0.0,0.000101038152934,0.0,0.0,4.960017204284668,0.0,0.0,0.0,0.2739064395427704,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029222464654594,-222.030517578125,295.1220703125,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038570670876652,-226.5778350830078,296.37664794921875,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923077538609504,-2261.771240234375,304.14410400390625,0.8017533421516418,0.1510927081108093,0.1434830427169799,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80419921875,293.3266906738281,291.1253662109375,1.0,0.1604505777359008,0.9689210653305054,0.9689210653305054,1.0,1.0,-0.6025190353393555,0.2616125345230102,0.3409064710140228,0.0881512686610221,0.0,0.0,0.1652933359146118,24.67864227294922,25.0,0.7869566082954407,-4453.8466796875,44.37491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995574444532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267166286706924,0.1267208904027938,-4.252221060596639e-06,0.0,0.000101038152934,0.0,0.0,4.960017204284668,0.0,0.0,0.0,0.2739064395427704,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029340016189962,-222.91360473632807,295.1381225585937,0.5488030910491943,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.0482513159513473,293.2062683105469,297.1499938964844,293.1499938964844,0.003855807473883,-226.5045623779297,296.3750915527344,0.5488030910491943,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929372236132621,-2274.12353515625,304.14404296875,0.8033398985862732,0.1519302427768707,0.1442703902721405,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7867126464844,293.3171691894531,291.1256408691406,1.0,0.1605308502912521,0.9690538048744202,0.9690538048744202,1.0,1.0,-0.6034594774246216,0.2620154321193695,0.3414440155029297,0.0883394330739975,0.0,0.0,0.1668973863124847,24.673725128173828,25.0,0.743537187576294,-4471.50732421875,44.48392105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999565944075584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12751305103302,0.1275173127651214,-4.253575298207579e-06,0.0,0.0001014432345982,0.0,0.0,4.99363899230957,0.0,0.0,0.0,0.2740355730056762,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.002946118125692,-223.82374572753903,295.1546630859375,0.548869252204895,0.050000000745058,0.0458201430737972,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038549564778804,-226.45445251464844,296.3740539550781,0.548869252204895,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.093572698533535,-2286.590087890625,304.1439819335937,0.8049331307411194,0.1527751982212066,0.1450648307800293,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7694396972656,293.3079528808594,291.1258850097656,1.0,0.1606122255325317,0.9691835045814514,0.9691835045814514,1.0,1.0,-0.6044084429740906,0.2624216377735138,0.3419867753982544,0.088530033826828,0.0,0.0,0.1684867143630981,24.66891860961914,25.0,0.7003639936447144,-4489.14111328125,44.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.100352868437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283067911863327,0.1283110529184341,-4.254926807334414e-06,0.0,0.0001018454058794,0.0,0.0,5.027187824249268,0.0,0.0,0.0,0.274164468050003,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029719334561377,-225.75949096679688,295.18994140625,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038547918666154,-226.4381561279297,296.37408447265625,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948684886097908,-2311.989501953125,304.1438293457031,0.808137834072113,0.1545092165470123,0.1466872245073318,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607786267995834,0.969442903995514,0.969442903995514,1.0,1.0,-0.6063463687896729,0.2632502913475036,0.3430961072444916,0.0889215841889381,0.0,0.0,0.1715709865093231,24.65907287597656,25.0,1.56178879737854,-4523.21044921875,44.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1011359989643096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298736333847046,0.129877895116806,-4.257622094883118e-06,0.0,0.0001026401805575,0.0,0.0,5.093552112579346,0.0,0.0,0.0,0.2744196653366089,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029719334561377,-225.75949096679688,295.18994140625,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038547918666154,-226.4381561279297,296.37408447265625,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948684886097908,-2311.989501953125,304.1438293457031,0.808137834072113,0.1545092165470123,0.1466872245073318,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607786267995834,0.969442903995514,0.969442903995514,1.0,1.0,-0.6063463687896729,0.2632502913475036,0.3430961072444916,0.0889215841889381,0.0,0.0,0.1715709865093231,24.65907287597656,25.0,1.56178879737854,-4523.21044921875,44.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1011359989643096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298736333847046,0.129877895116806,-4.257622094883118e-06,0.0,0.0001026401805575,0.0,0.0,5.093552112579346,0.0,0.0,0.0,0.2744196653366089,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029998084064573,-227.8407440185547,295.2287292480469,0.5491492748260498,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491492748260498,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038564268033951,-226.515380859375,296.3772888183594,0.5491492748260498,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962056443095207,-2338.156982421875,304.1436462402344,0.8113587498664856,0.1563040614128112,0.1483696103096008,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491492748260498,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609502434730529,0.9697023034095764,0.9697023034095764,1.0,1.0,-0.6083557605743408,0.2641081511974334,0.3442476093769073,0.0893307328224182,0.0,0.0,0.1743580251932144,24.648265838623047,25.0,2.3009302616119385,-4555.77001953125,45.05477523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1019032523036003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313310116529464,0.1313352733850479,-4.26021915700403e-06,0.0,0.0001034188462654,0.0,0.0,5.155519485473633,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029998084064573,-227.8407440185547,295.2287292480469,0.5491492748260498,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491492748260498,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038564268033951,-226.515380859375,296.3772888183594,0.5491492748260498,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962056443095207,-2338.156982421875,304.1436462402344,0.8113587498664856,0.1563040614128112,0.1483696103096008,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491492748260498,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609502434730529,0.9697023034095764,0.9697023034095764,1.0,1.0,-0.6083557605743408,0.2641081511974334,0.3442476093769073,0.0893307328224182,0.0,0.0,0.1743580251932144,24.648265838623047,25.0,2.3009302616119385,-4555.77001953125,45.05477523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1019032523036003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313310116529464,0.1313352733850479,-4.26021915700403e-06,0.0,0.0001034188462654,0.0,0.0,5.155519485473633,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030292903538793,-230.0442810058593,295.26971435546875,0.5492959022521973,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038599073886871,-226.69989013671875,296.3827819824219,0.5492959022521973,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975807979702949,-2365.030517578125,304.1434631347656,0.8145647048950195,0.158137246966362,0.1500928848981857,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611271351575851,0.9699544310569764,0.9699544310569764,1.0,1.0,-0.6104140877723694,0.2649857103824615,0.3454283773899078,0.0897527411580085,0.0,0.0,0.1769559532403946,24.637563705444336,25.0,1.7253371477127075,-4586.98779296875,45.29634475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1026488468050956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326806098222732,0.1326848715543747,-4.26262477049022e-06,0.0,0.0001041755313053,0.0,0.0,5.213019847869873,0.0,0.0,0.0,0.2748818099498749,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030292903538793,-230.0442810058593,295.26971435546875,0.5492959022521973,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038599073886871,-226.69989013671875,296.3827819824219,0.5492959022521973,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975807979702949,-2365.030517578125,304.1434631347656,0.8145647048950195,0.158137246966362,0.1500928848981857,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611271351575851,0.9699544310569764,0.9699544310569764,1.0,1.0,-0.6104140877723694,0.2649857103824615,0.3454283773899078,0.0897527411580085,0.0,0.0,0.1769559532403946,24.637563705444336,25.0,1.7253371477127075,-4586.98779296875,45.29634475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1026488468050956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326806098222732,0.1326848715543747,-4.26262477049022e-06,0.0,0.0001041755313053,0.0,0.0,5.213019847869873,0.0,0.0,0.0,0.2748818099498749,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030605276115238,-232.3842010498047,295.3123474121094,0.5494412183761597,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412183761597,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038652818184345,-226.9974822998047,296.3901062011719,0.5494412183761597,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989881455898284,-2392.485595703125,304.143310546875,0.8177445530891418,0.1599985063076019,0.1518444865942001,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412183761597,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613089442253112,0.9702064990997314,0.9702064990997314,1.0,1.0,-0.6125065088272095,0.2658767998218536,0.3466296792030334,0.090184561908245,0.0,0.0,0.1795174181461334,24.627487182617188,25.0,0.8002570867538452,-4618.13427734375,45.54386520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033700034022331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340083330869674,0.1340125948190689,-4.264938979758881e-06,0.0,0.0001049074126058,0.0,0.0,5.269633769989014,0.0,0.0,0.0,0.2751002609729767,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030605276115238,-232.3842010498047,295.3123474121094,0.5494412183761597,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412183761597,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038652818184345,-226.9974822998047,296.3901062011719,0.5494412183761597,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989881455898284,-2392.485595703125,304.143310546875,0.8177445530891418,0.1599985063076019,0.1518444865942001,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412183761597,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613089442253112,0.9702064990997314,0.9702064990997314,1.0,1.0,-0.6125065088272095,0.2658767998218536,0.3466296792030334,0.090184561908245,0.0,0.0,0.1795174181461334,24.627487182617188,25.0,0.8002570867538452,-4618.13427734375,45.54386520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033700034022331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340083330869674,0.1340125948190689,-4.264938979758881e-06,0.0,0.0001049074126058,0.0,0.0,5.269633769989014,0.0,0.0,0.0,0.2751002609729767,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030767971184104,-233.6040802001953,295.3343200683594,0.5495131015777588,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131015777588,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038686827756464,-227.1883087158203,296.3945007324219,0.5495131015777588,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997024998068809,-2406.397705078125,304.1432189941406,0.8193262815475464,0.1609384417533874,0.1527294218540191,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131015777588,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.161401629447937,0.9703325629234314,0.9703325629234314,1.0,1.0,-0.6135637164115906,0.2663266956806183,0.3472370207309723,0.0904037803411483,0.0,0.0,0.1808053255081176,24.62273025512696,25.0,0.4016776084899902,-4633.86865234375,45.66971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.103721871972084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346779763698578,0.1346822381019592,-4.266095402272185e-06,0.0,0.0001052645093295,0.0,0.0,5.298215866088867,0.0,0.0,0.0,0.2752103507518768,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030934440437704,-234.8525238037109,295.356689453125,0.5495845079421997,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038725205231457,-227.40447998046875,296.3994140625,0.5495845079421997,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004229709506034,-2420.4091796875,304.1431579589844,0.8209032416343689,0.1618837714195251,0.1536195576190948,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614953577518463,0.9704549908638,0.9704549908638,1.0,1.0,-0.6146272420883179,0.2667790055274963,0.3478482365608215,0.0906249061226844,0.0,0.0,0.1821033507585525,24.618148803710938,25.0,0.0787971839308738,-4649.748046875,45.79682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,304.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040691435337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353552043437957,0.1353594809770584,-4.26726228397456e-06,0.0,0.0001056169567164,0.0,0.0,5.327146053314209,0.0,0.0,0.0,0.2753217220306396,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031279216054826,-237.4378662109375,295.40289306640625,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038815378211438,-227.91372680664065,296.4107666015625,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018814072012901,-2448.708740234375,304.1430053710937,0.8240485787391663,0.1637901961803436,0.1554151177406311,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685973405838,0.9706997871398926,0.9706997871398926,1.0,1.0,-0.6167727112770081,0.2676908075809479,0.3490819036960602,0.0910729616880416,0.0,0.0,0.1847366839647293,24.609516143798828,25.0,-0.3139898180961609,-4681.9873046875,46.054786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047528311610221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367384046316146,0.1367426663637161,-4.269645614840556e-06,0.0,0.0001063108065864,0.0,0.0,5.386320114135742,0.0,0.0,0.0,0.2755495309829712,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031279216054826,-237.4378662109375,295.40289306640625,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038815378211438,-227.91372680664065,296.4107666015625,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018814072012901,-2448.708740234375,304.1430053710937,0.8240485787391663,0.1637901961803436,0.1554151177406311,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685973405838,0.9706997871398926,0.9706997871398926,1.0,1.0,-0.6167727112770081,0.2676908075809479,0.3490819036960602,0.0910729616880416,0.0,0.0,0.1847366839647293,24.609516143798828,25.0,-0.3139898180961609,-4681.9873046875,46.054786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1047528311610221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367384046316146,0.1367426663637161,-4.269645614840556e-06,0.0,0.0001063108065864,0.0,0.0,5.386320114135742,0.0,0.0,0.0,0.2755495309829712,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031639065127819,-240.1340484619141,295.4510192871094,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038922610692679,-228.5193634033203,296.4242858886719,0.5498649477958679,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033602282404899,-2477.315185546875,304.14288330078125,0.8271880745887756,0.1657156199216842,0.1572289913892746,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618804037570953,0.9709445834159852,0.9709445834159852,1.0,1.0,-0.6189402937889099,0.2686112523078918,0.3503290712833404,0.0915281847119331,0.0,0.0,0.1874147355556488,24.601524353027344,25.0,-0.4302209317684173,-4714.80615234375,46.31739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054285988211631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381602734327316,0.1381645500659942,-4.272105798008852e-06,0.0,0.0001069966237992,0.0,0.0,5.447284698486328,0.0,0.0,0.0,0.2757843434810638,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031639065127819,-240.1340484619141,295.4510192871094,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038922610692679,-228.5193634033203,296.4242858886719,0.5498649477958679,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033602282404899,-2477.315185546875,304.14288330078125,0.8271880745887756,0.1657156199216842,0.1572289913892746,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618804037570953,0.9709445834159852,0.9709445834159852,1.0,1.0,-0.6189402937889099,0.2686112523078918,0.3503290712833404,0.0915281847119331,0.0,0.0,0.1874147355556488,24.601524353027344,25.0,-0.4302209317684173,-4714.80615234375,46.31739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054285988211631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381602734327316,0.1381645500659942,-4.272105798008852e-06,0.0,0.0001069966237992,0.0,0.0,5.447284698486328,0.0,0.0,0.0,0.2757843434810638,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032014416065067,-242.9427947998047,295.50115966796875,0.55000239610672,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.55000239610672,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039047382306307,-229.2229156494141,296.4400939941406,0.55000239610672,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048579663038253,-2506.1962890625,304.14276123046875,0.8303297758102417,0.1676594316959381,0.1590605080127716,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.55000239610672,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620785444974899,0.9711843729019164,0.9711843729019164,1.0,1.0,-0.6211292147636414,0.2695399224758148,0.3515892922878265,0.0919902622699737,0.0,0.0,0.1901267915964126,24.594146728515625,25.0,-0.3769426941871643,-4748.0830078125,46.58454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.106103740632534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396171152591705,0.1396213918924331,-4.274645107216202e-06,0.0,0.0001076818080036,0.0,0.0,5.509902477264404,0.0,0.0,0.0,0.2760258018970489,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032014416065067,-242.9427947998047,295.50115966796875,0.55000239610672,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.55000239610672,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039047382306307,-229.2229156494141,296.4400939941406,0.55000239610672,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048579663038253,-2506.1962890625,304.14276123046875,0.8303297758102417,0.1676594316959381,0.1590605080127716,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.55000239610672,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620785444974899,0.9711843729019164,0.9711843729019164,1.0,1.0,-0.6211292147636414,0.2695399224758148,0.3515892922878265,0.0919902622699737,0.0,0.0,0.1901267915964126,24.594146728515625,25.0,-0.3769426941871643,-4748.0830078125,46.58454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.106103740632534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396171152591705,0.1396213918924331,-4.274645107216202e-06,0.0,0.0001076818080036,0.0,0.0,5.509902477264404,0.0,0.0,0.0,0.2760258018970489,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032404288649559,-245.85585021972656,295.5532531738281,0.5501384735107422,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039188764058053,-230.01866149902344,296.4580993652344,0.5501384735107422,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063726916909217,-2535.313232421875,304.14263916015625,0.8334782719612122,0.1696195006370544,0.1609076708555221,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622799634933471,0.971424162387848,0.971424162387848,1.0,1.0,-0.6233370304107666,0.2704759240150451,0.352861076593399,0.0924587026238441,0.0,0.0,0.1928587406873703,24.58729553222656,25.0,-0.2714413404464721,-4781.68115234375,46.85588455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067850366234779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411015689373016,0.1411058455705642,-4.277251264284132e-06,0.0,0.0001083732349798,0.0,0.0,5.573867321014404,0.0,0.0,0.0,0.2762727737426758,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032404288649559,-245.85585021972656,295.5532531738281,0.5501384735107422,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039188764058053,-230.01866149902344,296.4580993652344,0.5501384735107422,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063726916909217,-2535.313232421875,304.14263916015625,0.8334782719612122,0.1696195006370544,0.1609076708555221,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622799634933471,0.971424162387848,0.971424162387848,1.0,1.0,-0.6233370304107666,0.2704759240150451,0.352861076593399,0.0924587026238441,0.0,0.0,0.1928587406873703,24.58729553222656,25.0,-0.2714413404464721,-4781.68115234375,46.85588455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067850366234779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411015689373016,0.1411058455705642,-4.277251264284132e-06,0.0,0.0001083732349798,0.0,0.0,5.573867321014404,0.0,0.0,0.0,0.2762727737426758,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032604853622615,-247.3526763916016,295.580078125,0.5502060055732727,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060055732727,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039265882223844,-230.4521026611328,296.46795654296875,0.5502060055732727,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071362718939781,-2549.956787109375,304.1426086425781,0.8350566625595093,0.1706054359674453,0.1618369370698928,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060055732727,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623818725347519,0.971544086933136,0.971544086933136,1.0,1.0,-0.624447762966156,0.2709466218948364,0.3535011410713196,0.0926952362060546,0.0,0.0,0.1942295581102371,24.584062576293945,25.0,-0.218864768743515,-4798.57470703125,46.99309921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071297526359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418527662754058,0.1418570429086685,-4.278577762306668e-06,0.0,0.0001087230775738,0.0,0.0,5.606298923492432,0.0,0.0,0.0,0.276398092508316,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032808932010084,-248.87451171875,295.6073303222656,0.5502732396125793,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732396125793,0.050000000745058,0.0482403524219989,293.13720703125,297.1499938964844,293.1499938964844,0.003934702835977,-230.9078369140625,296.4783630371094,0.5502732396125793,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079036891460418,-2564.65087890625,304.1425476074219,0.8366380929946899,0.1715949177742004,0.1627695560455322,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732396125793,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624844968318939,0.9716588854789734,0.9716588854789734,1.0,1.0,-0.6255625486373901,0.2714187800884247,0.3541437685489654,0.0929331183433532,0.0,0.0,0.1956024169921875,24.5809383392334,25.0,-0.1723546534776687,-4815.5234375,47.13126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97705078125,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1074776947498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426091790199279,0.1426134556531906,-4.279917448002379e-06,0.0,0.0001090761943487,0.0,0.0,5.638997554779053,0.0,0.0,0.0,0.276524543762207,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033228169195353,-251.9969482421875,295.663330078125,0.5504069328308105,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069328308105,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039522009901702,-231.8894500732422,296.50079345703125,0.5504069328308105,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094502136111259,-2594.194091796875,304.1424560546875,0.8398122191429138,0.1735844761133194,0.1646449714899063,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069328308105,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626919060945511,0.971888542175293,0.971888542175293,1.0,1.0,-0.6278044581413269,0.2723678648471832,0.3554365634918213,0.0934131518006324,0.0,0.0,0.1983527988195419,24.57501983642578,25.0,-0.1019588559865951,-4849.57958984375,47.41046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081854104995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441369205713272,0.1441411972045898,-4.28263683716068e-06,0.0,0.0001097944405046,0.0,0.0,5.705168724060059,0.0,0.0,0.0,0.2767806053161621,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033228169195353,-251.9969482421875,295.663330078125,0.5504069328308105,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069328308105,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039522009901702,-231.8894500732422,296.50079345703125,0.5504069328308105,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094502136111259,-2594.194091796875,304.1424560546875,0.8398122191429138,0.1735844761133194,0.1646449714899063,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069328308105,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626919060945511,0.971888542175293,0.971888542175293,1.0,1.0,-0.6278044581413269,0.2723678648471832,0.3554365634918213,0.0934131518006324,0.0,0.0,0.1983527988195419,24.57501983642578,25.0,-0.1019588559865951,-4849.57958984375,47.41046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081854104995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441369205713272,0.1441411972045898,-4.28263683716068e-06,0.0,0.0001097944405046,0.0,0.0,5.705168724060059,0.0,0.0,0.0,0.2767806053161621,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033661825582385,-255.22125244140625,295.7212219238281,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.003971351776272,-232.9622039794922,296.525390625,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110115647315979,-2623.9287109375,304.1423645019531,0.8430026769638062,0.1755870878696441,0.166532889008522,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629019677639007,0.9721181988716124,0.9721181988716124,1.0,1.0,-0.6300613880157471,0.2733228206634521,0.3567385673522949,0.0938985347747802,0.0,0.0,0.2011071145534515,24.56949615478516,25.0,-0.0552550218999385,-4883.8525390625,47.693321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089103147387504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456833034753799,0.1456875801086425,-4.285406248527579e-06,0.0,0.0001105301198549,0.0,0.0,5.772322654724121,0.0,0.0,0.0,0.2770407497882843,4.0,0.0,1.0
