time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033661825582385,-255.22125244140625,295.7212219238281,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.003971351776272,-232.9622039794922,296.525390625,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110115647315979,-2623.9287109375,304.1423645019531,0.8430026769638062,0.1755870878696441,0.166532889008522,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629019677639007,0.9721181988716124,0.9721181988716124,1.0,1.0,-0.6300613880157471,0.2733228206634521,0.3567385673522949,0.0938985347747802,0.0,0.0,0.2011071145534515,24.56949615478516,25.0,-0.0552550218999385,-4883.8525390625,47.693321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089103147387504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456833034753799,0.1456875801086425,-4.285406248527579e-06,0.0,0.0001105301198549,0.0,0.0,5.772322654724121,0.0,0.0,0.0,0.2770407497882843,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034109875559806,-258.5465087890625,295.78094482421875,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039921570569276,-234.1259002685547,296.5520935058594,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125871464610099,-2653.8427734375,304.14227294921875,0.8462106585502625,0.1776019185781479,0.1684324741363525,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631145179271698,0.9723431468009948,0.9723431468009948,1.0,1.0,-0.632332444190979,0.2742831408977508,0.3580492734909057,0.0943889394402504,0.0,0.0,0.2038627713918686,24.5643310546875,25.0,-0.0187314674258232,-4918.35302734375,47.979679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096535548567771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472471356391906,0.1472514122724533,-4.2882243178610224e-06,0.0,0.0001112844183808,0.0,0.0,5.840415954589844,0.0,0.0,0.0,0.2773048281669616,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034109875559806,-258.5465087890625,295.78094482421875,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039921570569276,-234.1259002685547,296.5520935058594,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125871464610099,-2653.8427734375,304.14227294921875,0.8462106585502625,0.1776019185781479,0.1684324741363525,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631145179271698,0.9723431468009948,0.9723431468009948,1.0,1.0,-0.632332444190979,0.2742831408977508,0.3580492734909057,0.0943889394402504,0.0,0.0,0.2038627713918686,24.5643310546875,25.0,-0.0187314674258232,-4918.35302734375,47.979679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096535548567771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472471356391906,0.1472514122724533,-4.2882243178610224e-06,0.0,0.0001112844183808,0.0,0.0,5.840415954589844,0.0,0.0,0.0,0.2773048281669616,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034572700969874,-261.9747314453125,295.842529296875,0.5508031249046326,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040146526880562,-235.3821716308593,296.5809936523437,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141766831278801,-2683.929931640625,304.1422119140625,0.8494371175765991,0.1796285212039947,0.1703432649374008,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633294522762298,0.972568154335022,0.972568154335022,1.0,1.0,-0.6346169114112854,0.2752487361431122,0.3593681752681732,0.0948842465877533,0.0,0.0,0.2066176980733871,24.559494018554688,25.0,-0.0263874139636755,-4952.8828125,48.26946640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104154959321022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270908594131,0.1488313823938369,-4.291089226171607e-06,0.0,0.0001120576926041,0.0,0.0,5.909399032592773,0.0,0.0,0.0,0.2775726318359375,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034572700969874,-261.9747314453125,295.842529296875,0.5508031249046326,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040146526880562,-235.3821716308593,296.5809936523437,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141766831278801,-2683.929931640625,304.1422119140625,0.8494371175765991,0.1796285212039947,0.1703432649374008,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633294522762298,0.972568154335022,0.972568154335022,1.0,1.0,-0.6346169114112854,0.2752487361431122,0.3593681752681732,0.0948842465877533,0.0,0.0,0.2066176980733871,24.559494018554688,25.0,-0.0263874139636755,-4952.8828125,48.26946640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104154959321022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270908594131,0.1488313823938369,-4.291089226171607e-06,0.0,0.0001120576926041,0.0,0.0,5.909399032592773,0.0,0.0,0.0,0.2775726318359375,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034809513017535,-263.7266845703125,295.8739929199219,0.550868570804596,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868570804596,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.004026535898447,-236.0455017089844,296.59619140625,0.550868570804596,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149771362543106,-2699.0478515625,304.1421813964844,0.8510573506355286,0.1806460469961166,0.1713027060031891,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868570804596,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634377688169479,0.9726806282997132,0.9726806282997132,1.0,1.0,-0.6357640624046326,0.2757334411144256,0.3600306212902069,0.0951336771249771,0.0,0.0,0.2080019265413284,24.55718994140625,25.0,-0.1606378704309463,-4970.03271484375,48.415618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108028292655944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496248692274093,0.1496291607618332,-4.292539870220935e-06,0.0,0.0001124507907661,0.0,0.0,5.944299221038818,0.0,0.0,0.0,0.2777082324028015,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035050099249929,-265.50494384765625,295.9058837890625,0.5509339570999146,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509339570999146,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040388512425124,-236.73260498046875,296.6119384765625,0.5509339570999146,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157811880111694,-2714.21142578125,304.1421203613281,0.8526821136474609,0.1816663146018982,0.1722646951675415,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509339570999146,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635466367006302,0.9727886915206908,0.9727886915206908,1.0,1.0,-0.6369142532348633,0.2762192785739898,0.3606949746608734,0.0953841730952262,0.0,0.0,0.2093968540430069,24.554956436157227,25.0,-0.0834732055664062,-4988.1083984375,48.56258773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,305.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1111941263079643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504325717687606,0.1504368633031845,-4.294007339922246e-06,0.0,0.0001128478979808,0.0,0.0,5.979674816131592,0.0,0.0,0.0,0.2778456807136535,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035541022662073,-269.11871337890625,295.971435546875,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040645953267812,-238.1593017578125,296.6453552246094,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173901855945587,-2744.470703125,304.14208984375,0.8559445142745972,0.1837142556905746,0.1741958111524582,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.163765862584114,0.9730048179626464,0.9730048179626464,1.0,1.0,-0.6392232775688171,0.2771942913532257,0.362028956413269,0.0958884209394455,0.0,0.0,0.2120689749717712,24.550668716430664,25.0,1.5145483016967771,-5027.068359375,48.85886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119949370622634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520291268825531,0.1520334184169769,-4.296977294870885e-06,0.0,0.0001136606224463,0.0,0.0,6.049824237823486,0.0,0.0,0.0,0.2781186997890472,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035541022662073,-269.11871337890625,295.971435546875,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040645953267812,-238.1593017578125,296.6453552246094,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173901855945587,-2744.470703125,304.14208984375,0.8559445142745972,0.1837142556905746,0.1741958111524582,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.163765862584114,0.9730048179626464,0.9730048179626464,1.0,1.0,-0.6392232775688171,0.2771942913532257,0.362028956413269,0.0958884209394455,0.0,0.0,0.2120689749717712,24.550668716430664,25.0,1.5145483016967771,-5027.068359375,48.85886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119949370622634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520291268825531,0.1520334184169769,-4.296977294870885e-06,0.0,0.0001136606224463,0.0,0.0,6.049824237823486,0.0,0.0,0.0,0.2781186997890472,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036044805310666,-272.8046875,296.03961181640625,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040917666628956,-239.650619506836,296.6816711425781,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189974546432495,-2774.5830078125,304.1420288085937,0.8592227101325989,0.1857715100049972,0.1761358976364135,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639870554208755,0.9732210040092468,0.9732210040092468,1.0,1.0,-0.6415430307388306,0.2781735360622406,0.3633695244789123,0.0963968113064765,0.0,0.0,0.2143626362085342,24.546634674072266,25.0,2.4737298488616943,-5063.40087890625,49.158199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128256320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534469723701477,0.1534512788057327,-4.299773536331486e-06,0.0,0.0001145036731031,0.0,0.0,6.11248779296875,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036044805310666,-272.8046875,296.03961181640625,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040917666628956,-239.650619506836,296.6816711425781,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189974546432495,-2774.5830078125,304.1420288085937,0.8592227101325989,0.1857715100049972,0.1761358976364135,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639870554208755,0.9732210040092468,0.9732210040092468,1.0,1.0,-0.6415430307388306,0.2781735360622406,0.3633695244789123,0.0963968113064765,0.0,0.0,0.2143626362085342,24.546634674072266,25.0,2.4737298488616943,-5063.40087890625,49.158199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128256320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534469723701477,0.1534512788057327,-4.299773536331486e-06,0.0,0.0001145036731031,0.0,0.0,6.11248779296875,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036561356391757,-276.58447265625,296.1089782714844,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041205622255802,-241.2375946044922,296.71954345703125,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206256374716758,-2805.018310546875,304.1419677734375,0.8625144958496094,0.1878372281789779,0.1780840456485748,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642100811004638,0.9734320640563964,0.9734320640563964,1.0,1.0,-0.6438725590705872,0.2791571021080017,0.3647154569625854,0.0969076305627822,0.0,0.0,0.2165312767028808,24.542835235595703,25.0,1.229366421699524,-5097.20654296875,49.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136693730950355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302279648982221e-06,0.0,0.0001153599587269,0.0,0.0,6.169878482818604,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036561356391757,-276.58447265625,296.1089782714844,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041205622255802,-241.2375946044922,296.71954345703125,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206256374716758,-2805.018310546875,304.1419677734375,0.8625144958496094,0.1878372281789779,0.1780840456485748,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642100811004638,0.9734320640563964,0.9734320640563964,1.0,1.0,-0.6438725590705872,0.2791571021080017,0.3647154569625854,0.0969076305627822,0.0,0.0,0.2165312767028808,24.542835235595703,25.0,1.229366421699524,-5097.20654296875,49.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136693730950355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302279648982221e-06,0.0,0.0001153599587269,0.0,0.0,6.169878482818604,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037096415180712,-280.5008850097656,296.1793518066406,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041513880714774,-242.9436798095703,296.75885009765625,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222770884633064,-2835.8203125,304.14190673828125,0.8658185601234436,0.1899116039276123,0.1800402104854583,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644348800182342,0.973643124103546,0.973643124103546,1.0,1.0,-0.6462117433547974,0.2801457047462463,0.366066038608551,0.0974194779992103,0.0,0.0,0.218785285949707,24.53924369812012,25.0,-0.3035487830638885,-5129.9697265625,49.765663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145132780075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560832560062408,0.1560875624418258,-4.304753019823693e-06,0.0,0.0001162164189736,0.0,0.0,6.229066371917725,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037096415180712,-280.5008850097656,296.1793518066406,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041513880714774,-242.9436798095703,296.75885009765625,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222770884633064,-2835.8203125,304.14190673828125,0.8658185601234436,0.1899116039276123,0.1800402104854583,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644348800182342,0.973643124103546,0.973643124103546,1.0,1.0,-0.6462117433547974,0.2801457047462463,0.366066038608551,0.0974194779992103,0.0,0.0,0.218785285949707,24.53924369812012,25.0,-0.3035487830638885,-5129.9697265625,49.765663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145132780075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560832560062408,0.1560875624418258,-4.304753019823693e-06,0.0,0.0001162164189736,0.0,0.0,6.229066371917725,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037369558122009,-282.5025329589844,296.21484375,0.5515185594558716,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041674976237118,-243.83953857421875,296.7789611816406,0.5515185594558716,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231140419840812,-2851.408447265625,304.141845703125,0.867475152015686,0.1909521520137787,0.1810214221477508,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645479202270507,0.9737486243247986,0.9737486243247986,1.0,1.0,-0.6473851203918457,0.2806419432163238,0.3667431473731994,0.0976757854223251,0.0,0.0,0.2200102657079696,24.537506103515625,25.0,-1.753649115562439,-5144.75634765625,49.91934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149303838610649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567955613136291,0.1567998677492141,-4.306036316847894e-06,0.0,0.0001166397269116,0.0,0.0,6.260559558868408,0.0,0.0,0.0,0.2789438664913177,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037647541612386,-284.54315185546875,296.2503967285156,0.5515832304954529,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832304954529,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041841650381684,-244.7708435058593,296.7992553710937,0.5515832304954529,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239608600735664,-2867.168701171875,304.14178466796875,0.869134783744812,0.1919951885938644,0.1820048242807388,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832304954529,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646613627672195,0.9738500118255616,0.9738500118255616,1.0,1.0,-0.6485610604286194,0.281139463186264,0.3674215972423553,0.0979323387145996,0.0,0.0,0.221383050084114,24.535797119140625,25.0,-3.084721088409424,-5160.49755859375,50.07377243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153410971164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575825065374374,0.1575868129730224,-4.307404651626712e-06,0.0,0.0001170565519714,0.0,0.0,6.295321941375732,0.0,0.0,0.0,0.2790786623954773,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038216134998947,-288.7118530273437,296.3224182128906,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042189396917819,-246.713623046875,296.841064453125,0.5517129898071289,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256697326898574,-2898.9091796875,304.1416931152344,0.872463047504425,0.194088727235794,0.1839785277843475,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648894697427749,0.9740528464317322,0.9740528464317322,1.0,1.0,-0.6509212851524353,0.2821387350559234,0.3687825500965118,0.0984464138746261,0.0,0.0,0.2244970649480819,24.53241920471192,25.0,-4.045692920684815,-5194.44873046875,50.38483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161481365561485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594117581844329,0.159416064620018,-4.310573331167689e-06,0.0,0.0001178755992441,0.0,0.0,6.376270771026611,0.0,0.0,0.0,0.2793915867805481,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038216134998947,-288.7118530273437,296.3224182128906,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042189396917819,-246.713623046875,296.841064453125,0.5517129898071289,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256697326898574,-2898.9091796875,304.1416931152344,0.872463047504425,0.194088727235794,0.1839785277843475,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648894697427749,0.9740528464317322,0.9740528464317322,1.0,1.0,-0.6509212851524353,0.2821387350559234,0.3687825500965118,0.0984464138746261,0.0,0.0,0.2244970649480819,24.53241920471192,25.0,-4.045692920684815,-5194.44873046875,50.38483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161481365561485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594117581844329,0.159416064620018,-4.310573331167689e-06,0.0,0.0001178755992441,0.0,0.0,6.376270771026611,0.0,0.0,0.0,0.2793915867805481,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038799718022346,-292.9662475585937,296.3966369628906,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.004255412146449,-248.73654174804688,296.88543701171875,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273830085992813,-2930.617431640625,304.1416015625,0.8758030533790588,0.1961926966905594,0.1859619468450546,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651192009449005,0.9742556810379028,0.9742556810379028,1.0,1.0,-0.6532931327819824,0.2831438481807709,0.3701493144035339,0.098962016403675,0.0,0.0,0.2278853803873062,24.52907943725586,25.0,-2.258101463317871,-5234.740234375,50.69892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169483065605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614837795495987,0.1614880859851837,-4.314317266107537e-06,0.0,0.0001186876615975,0.0,0.0,6.468461036682129,0.0,0.0,0.0,0.2797495722770691,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038799718022346,-292.9662475585937,296.3966369628906,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.004255412146449,-248.73654174804688,296.88543701171875,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273830085992813,-2930.617431640625,304.1416015625,0.8758030533790588,0.1961926966905594,0.1859619468450546,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651192009449005,0.9742556810379028,0.9742556810379028,1.0,1.0,-0.6532931327819824,0.2831438481807709,0.3701493144035339,0.098962016403675,0.0,0.0,0.2278853803873062,24.52907943725586,25.0,-2.258101463317871,-5234.740234375,50.69892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169483065605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614837795495987,0.1614880859851837,-4.314317266107537e-06,0.0,0.0001186876615975,0.0,0.0,6.468461036682129,0.0,0.0,0.0,0.2797495722770691,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039394441992044,-297.248779296875,296.4744567871094,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042931269854307,-250.79039001464844,296.9337158203125,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290719956159591,-2961.71826171875,304.1416015625,0.8791520595550537,0.1983063369989395,0.1879546642303466,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.165350541472435,0.9744518995285034,0.9744518995285034,1.0,1.0,-0.6556761264801025,0.2841544151306152,0.3715217113494873,0.0994790494441986,0.0,0.0,0.2309481650590896,24.525785446166992,25.0,1.953479170799256,-5277.5009765625,51.01602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177721470594406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967923164367,0.1635011136531829,-4.318287665228127e-06,0.0,0.0001195237564388,0.0,0.0,6.558804988861084,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039394441992044,-297.248779296875,296.4744567871094,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042931269854307,-250.79039001464844,296.9337158203125,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290719956159591,-2961.71826171875,304.1416015625,0.8791520595550537,0.1983063369989395,0.1879546642303466,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.165350541472435,0.9744518995285034,0.9744518995285034,1.0,1.0,-0.6556761264801025,0.2841544151306152,0.3715217113494873,0.0994790494441986,0.0,0.0,0.2309481650590896,24.525785446166992,25.0,1.953479170799256,-5277.5009765625,51.01602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177721470594406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967923164367,0.1635011136531829,-4.318287665228127e-06,0.0,0.0001195237564388,0.0,0.0,6.558804988861084,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039998348802328,-301.5688171386719,296.55474853515625,0.5521054863929749,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043320753611624,-252.89532470703125,296.9847717285156,0.5521054863929749,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307602524757385,-2992.699951171875,304.1415710449219,0.8825061321258545,0.2004285752773285,0.1899556517601013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834466218948,0.974648118019104,0.974648118019104,1.0,1.0,-0.6580690145492554,0.2851700186729431,0.3728990256786346,0.0999974757432937,0.0,0.0,0.23354372382164,24.522584915161133,25.0,2.6855127811431885,-5314.87548828125,51.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186206266283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652040183544159,0.1652083396911621,-4.321841970522655e-06,0.0,0.0001203848587465,0.0,0.0,6.635934829711914,0.0,0.0,0.0,0.2804102897644043,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039998348802328,-301.5688171386719,296.55474853515625,0.5521054863929749,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043320753611624,-252.89532470703125,296.9847717285156,0.5521054863929749,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307602524757385,-2992.699951171875,304.1415710449219,0.8825061321258545,0.2004285752773285,0.1899556517601013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834466218948,0.974648118019104,0.974648118019104,1.0,1.0,-0.6580690145492554,0.2851700186729431,0.3728990256786346,0.0999974757432937,0.0,0.0,0.23354372382164,24.522584915161133,25.0,2.6855127811431885,-5314.87548828125,51.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186206266283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652040183544159,0.1652083396911621,-4.321841970522655e-06,0.0,0.0001203848587465,0.0,0.0,6.635934829711914,0.0,0.0,0.0,0.2804102897644043,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040307017043232,-303.77508544921875,296.5952453613281,0.5521712303161621,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043522994965314,-253.9901123046875,297.0108337402344,0.5521712303161621,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316132545471191,-3008.330322265625,304.1415710449219,0.8841841816902161,0.2014928758144378,0.1909591108560562,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657004803419113,0.9747462272644044,0.9747462272644044,1.0,1.0,-0.6592690348625183,0.2856796085834503,0.373589426279068,0.1002572104334831,0.0,0.0,0.2347933650016784,24.5210189819336,25.0,2.2687270641326904,-5332.90380859375,51.497161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190479397773742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660110652446746,0.1660153865814209,-4.3234708755335305e-06,0.0,0.0001208185276482,0.0,0.0,6.672395706176758,0.0,0.0,0.0,0.2805546522140503,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040619997307658,-306.0101928710937,296.6360168457031,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043730232864618,-255.1125030517578,297.03729248046875,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324719041585922,-3024.047607421875,304.1415405273437,0.8858628869056702,0.202559545636177,0.1919646859169006,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.16581791639328,0.974840521812439,0.974840521812439,1.0,1.0,-0.6604716181755066,0.2861904203891754,0.3742811977863312,0.1005173027515411,0.0,0.0,0.2360335737466812,24.519474029541016,25.0,1.7541388273239136,-5350.88671875,51.65900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194755956530571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668119430541992,0.1668162643909454,-4.325062036514282e-06,0.0,0.0001212525457958,0.0,0.0,6.708586692810059,0.0,0.0,0.0,0.2806974649429321,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041258274577558,-310.5586242675781,296.71844482421875,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044158697128295,-257.431640625,297.0914306640625,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342034190893173,-3055.6845703125,304.1414794921875,0.8892213702201843,0.2046997994184494,0.1939821988344192,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781616210937,291.13116455078125,1.0,0.1660538762807846,0.9750291109085084,0.9750291109085084,1.0,1.0,-0.6628842949867249,0.2872157692909241,0.3756685554981231,0.1010387614369392,0.0,0.0,0.2385079115629196,24.516403198242188,25.0,0.8169744610786438,-5387.0078125,51.98488998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203300356864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684151738882064,0.1684194952249527,-4.328217983129434e-06,0.0,0.0001221196871483,0.0,0.0,6.781131744384766,0.0,0.0,0.0,0.2809833586215973,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041258274577558,-310.5586242675781,296.71844482421875,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044158697128295,-257.431640625,297.0914306640625,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342034190893173,-3055.6845703125,304.1414794921875,0.8892213702201843,0.2046997994184494,0.1939821988344192,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781616210937,291.13116455078125,1.0,0.1660538762807846,0.9750291109085084,0.9750291109085084,1.0,1.0,-0.6628842949867249,0.2872157692909241,0.3756685554981231,0.1010387614369392,0.0,0.0,0.2385079115629196,24.516403198242188,25.0,0.8169744610786438,-5387.0078125,51.98488998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203300356864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684151738882064,0.1684194952249527,-4.328217983129434e-06,0.0,0.0001221196871483,0.0,0.0,6.781131744384766,0.0,0.0,0.0,0.2809833586215973,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041916663758456,-315.2297668457031,296.8028564453125,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044608288444578,-259.8573608398437,297.1477966308594,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359530389308929,-3087.565673828125,304.1413879394531,0.8925918340682983,0.2068603336811065,0.1960141062736511,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810302734375,291.13165283203125,1.0,0.1662914156913757,0.9752177596092224,0.9752177596092224,1.0,1.0,-0.6653141379356384,0.2882490456104278,0.3770650625228882,0.1015635058283805,0.0,0.0,0.2409571707248687,24.513051986694336,25.0,1.0187649726867676,-5422.4658203125,52.31427383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1211810410022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700265109539032,0.1700308471918106,-4.331398940848885e-06,0.0,0.000122983357869,0.0,0.0,6.854249477386475,0.0,0.0,0.0,0.2812713384628296,4.0,0.0,1.0
