time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041916663758456,-315.2297668457031,296.8028564453125,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044608288444578,-259.8573608398437,297.1477966308594,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359530389308929,-3087.565673828125,304.1413879394531,0.8925918340682983,0.2068603336811065,0.1960141062736511,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810302734375,291.13165283203125,1.0,0.1662914156913757,0.9752177596092224,0.9752177596092224,1.0,1.0,-0.6653141379356384,0.2882490456104278,0.3770650625228882,0.1015635058283805,0.0,0.0,0.2409571707248687,24.513051986694336,25.0,1.0187649726867676,-5422.4658203125,52.31427383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1211810410022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700265109539032,0.1700308471918106,-4.331398940848885e-06,0.0,0.000122983357869,0.0,0.0,6.854249477386475,0.0,0.0,0.0,0.2812713384628296,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042599095031619,-320.0375366210937,296.8904113769531,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.004508102312684,-262.3900146484375,297.2073974609375,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377222239971161,-3119.70068359375,304.1413269042969,0.8960011005401611,0.2090513706207275,0.1980752050876617,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386657714844,293.187255859375,291.1329345703125,1.0,0.1665310263633728,0.975399136543274,0.975399136543274,1.0,1.0,-0.6677785515785217,0.289297491312027,0.3784810304641723,0.1020953878760337,0.0,0.0,0.2431882321834564,24.508787155151367,25.0,1.5276516675949097,-5456.61865234375,52.64876174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1220223158597946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715414822101593,0.1715458184480667,-4.334510776971001e-06,0.0,0.0001238371332874,0.0,0.0,6.923357963562012,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042599095031619,-320.0375366210937,296.8904113769531,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.004508102312684,-262.3900146484375,297.2073974609375,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377222239971161,-3119.70068359375,304.1413269042969,0.8960011005401611,0.2090513706207275,0.1980752050876617,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386657714844,293.187255859375,291.1329345703125,1.0,0.1665310263633728,0.975399136543274,0.975399136543274,1.0,1.0,-0.6677785515785217,0.289297491312027,0.3784810304641723,0.1020953878760337,0.0,0.0,0.2431882321834564,24.508787155151367,25.0,1.5276516675949097,-5456.61865234375,52.64876174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1220223158597946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715414822101593,0.1715458184480667,-4.334510776971001e-06,0.0,0.0001238371332874,0.0,0.0,6.923357963562012,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043302117846906,-324.9690246582031,296.9800720214844,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045575564727187,-265.0328674316406,297.26934814453125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395186632871627,-3152.24951171875,304.1412048339844,0.8994278907775879,0.211262047290802,0.2001568078994751,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.1933898925781,291.1336669921875,1.0,0.1667729169130325,0.9755805134773254,0.9755805134773254,1.0,1.0,-0.6702674031257629,0.29035684466362,0.3799105286598205,0.1026325151324272,0.0,0.0,0.2453100830316543,24.50422477722168,25.0,1.016642451286316,-5489.70263671875,52.98782730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1228451356291771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729624420404434,0.1729667782783508,-4.3374216147640254e-06,0.0,0.0001246721949428,0.0,0.0,6.9883222579956055,0.0,0.0,0.0,0.281802624464035,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043302117846906,-324.9690246582031,296.9800720214844,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045575564727187,-265.0328674316406,297.26934814453125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395186632871627,-3152.24951171875,304.1412048339844,0.8994278907775879,0.211262047290802,0.2001568078994751,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.1933898925781,291.1336669921875,1.0,0.1667729169130325,0.9755805134773254,0.9755805134773254,1.0,1.0,-0.6702674031257629,0.29035684466362,0.3799105286598205,0.1026325151324272,0.0,0.0,0.2453100830316543,24.50422477722168,25.0,1.016642451286316,-5489.70263671875,52.98782730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1228451356291771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729624420404434,0.1729667782783508,-4.3374216147640254e-06,0.0,0.0001246721949428,0.0,0.0,6.9883222579956055,0.0,0.0,0.0,0.281802624464035,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.004366205073893,-327.4856872558594,297.0256042480469,0.5528642535209656,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045831589959561,-266.3986511230469,297.3011169433594,0.5528642535209656,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404264420270919,-3168.66650390625,304.14117431640625,0.9011439085006714,0.2123737186193466,0.2012037187814712,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966552734375,291.1338806152344,1.0,0.166894719004631,0.9756711721420288,0.9756711721420288,1.0,1.0,-0.6715191006660461,0.2908897995948791,0.380629301071167,0.1029026880860328,0.0,0.0,0.2463660389184951,24.501922607421875,25.0,0.749203622341156,-5506.2880859375,53.15895462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1232480183243751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173669695854187,0.1736740320920944,-4.338847702456405e-06,0.0,0.000125081060105,0.0,0.0,7.020679473876953,0.0,0.0,0.0,0.2819306254386902,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044027115218341,-330.0314025878906,297.07159423828125,0.5529378056526184,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046093021519482,-267.7906799316406,297.3334350585937,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413393765687942,-3185.154296875,304.14111328125,0.9028606414794922,0.2134893238544464,0.2022543251514434,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9998474121094,293.2001037597656,291.134033203125,1.0,0.1670170724391937,0.975757360458374,0.975757360458374,1.0,1.0,-0.6727752089500427,0.2914246618747711,0.3813505470752716,0.1031738072633743,0.0,0.0,0.2474181950092315,24.499616622924805,25.0,0.5512470602989197,-5522.92333984375,53.33110427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236454099416732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743776947259903,0.1743820309638977,-4.340274244896136e-06,0.0,0.0001254843664355,0.0,0.0,7.05310583114624,0.0,0.0,0.0,0.2820588648319244,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044773109257221,-335.21063232421875,297.1650695800781,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046632457524538,-270.6534118652344,297.3998413085937,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431798338890075,-3218.323974609375,304.1410217285156,0.9063756465911864,0.2157322913408279,0.2043666839599609,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.20751953125,291.1342468261719,1.0,0.1672634333372116,0.9759297370910645,0.9759297370910645,1.0,1.0,-0.6753007769584656,0.2925003468990326,0.3828004598617553,0.1037191450595855,0.0,0.0,0.2495074123144149,24.495031356811523,25.0,0.3236933946609497,-5556.2548828125,53.67855072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.12442397326231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757926046848297,0.1757969409227371,-4.343134150985861e-06,0.0,0.0001262745208805,0.0,0.0,7.118038654327393,0.0,0.0,0.0,0.2823157608509063,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044773109257221,-335.21063232421875,297.1650695800781,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046632457524538,-270.6534118652344,297.3998413085937,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431798338890075,-3218.323974609375,304.1410217285156,0.9063756465911864,0.2157322913408279,0.2043666839599609,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.20751953125,291.1342468261719,1.0,0.1672634333372116,0.9759297370910645,0.9759297370910645,1.0,1.0,-0.6753007769584656,0.2925003468990326,0.3828004598617553,0.1037191450595855,0.0,0.0,0.2495074123144149,24.495031356811523,25.0,0.3236933946609497,-5556.2548828125,53.67855072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.12442397326231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757926046848297,0.1757969409227371,-4.343134150985861e-06,0.0,0.0001262745208805,0.0,0.0,7.118038654327393,0.0,0.0,0.0,0.2823157608509063,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045540281571447,-340.5033569335937,297.2605285644531,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047193905338644,-273.6185302734375,297.46856689453125,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450385004281997,-3251.72802734375,304.1408996582031,0.9100224375724792,0.2179902344942093,0.2064931988716125,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.2156066894531,291.1344299316406,1.0,0.167511984705925,0.9761021137237548,0.9761021137237548,1.0,1.0,-0.6778433322906494,0.2935836017131805,0.3842597305774688,0.1042686328291893,0.0,0.0,0.2515769004821777,24.49049949645996,25.0,0.231860339641571,-5589.58837890625,54.03013229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772051155567169,0.1772094517946243,-4.346005425759358e-06,0.0,0.0001270446373382,0.0,0.0,7.183038234710693,0.0,0.0,0.0,0.2825731635093689,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045540281571447,-340.5033569335937,297.2605285644531,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047193905338644,-273.6185302734375,297.46856689453125,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450385004281997,-3251.72802734375,304.1408996582031,0.9100224375724792,0.2179902344942093,0.2064931988716125,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.2156066894531,291.1344299316406,1.0,0.167511984705925,0.9761021137237548,0.9761021137237548,1.0,1.0,-0.6778433322906494,0.2935836017131805,0.3842597305774688,0.1042686328291893,0.0,0.0,0.2515769004821777,24.49049949645996,25.0,0.231860339641571,-5589.58837890625,54.03013229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772051155567169,0.1772094517946243,-4.346005425759358e-06,0.0,0.0001270446373382,0.0,0.0,7.183038234710693,0.0,0.0,0.0,0.2825731635093689,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046329409815371,-345.91070556640625,297.3580627441406,0.5533848404884338,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047778049483895,-276.6872863769531,297.5396728515625,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469147354364395,-3285.3525390625,304.14080810546875,0.9137707948684692,0.2202627509832382,0.2086335271596908,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.22442626953125,291.13458251953125,1.0,0.1677627116441726,0.9762685298919678,0.9762685298919678,1.0,1.0,-0.680402398109436,0.2946740388870239,0.3857283592224121,0.1048222482204437,0.0,0.0,0.2536258399486542,24.486040115356445,25.0,0.2087659686803817,-5622.8486328125,54.385868072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259241104125976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786146610975265,0.1786189973354339,-4.348887159721926e-06,0.0,0.0001277969568036,0.0,0.0,7.248079776763916,0.0,0.0,0.0,0.2828309535980224,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046329409815371,-345.91070556640625,297.3580627441406,0.5533848404884338,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047778049483895,-276.6872863769531,297.5396728515625,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469147354364395,-3285.3525390625,304.14080810546875,0.9137707948684692,0.2202627509832382,0.2086335271596908,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.22442626953125,291.13458251953125,1.0,0.1677627116441726,0.9762685298919678,0.9762685298919678,1.0,1.0,-0.680402398109436,0.2946740388870239,0.3857283592224121,0.1048222482204437,0.0,0.0,0.2536258399486542,24.486040115356445,25.0,0.2087659686803817,-5622.8486328125,54.385868072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259241104125976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786146610975265,0.1786189973354339,-4.348887159721926e-06,0.0,0.0001277969568036,0.0,0.0,7.248079776763916,0.0,0.0,0.0,0.2828309535980224,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047140982933342,-351.4317626953125,297.4576416015625,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048385206609964,-279.8589172363281,297.6131896972656,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488077938556671,-3319.182861328125,304.1407165527344,0.9175929427146912,0.2225490361452102,0.2107869237661361,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92822265625,293.23394775390625,291.1347351074219,1.0,0.168015569448471,0.976434886455536,0.976434886455536,1.0,1.0,-0.6829771399497986,0.2957713305950165,0.3872057795524597,0.1053800880908966,0.0,0.0,0.2556537687778473,24.481670379638672,25.0,0.2051230370998382,-5655.97216796875,54.74569320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266509592533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800205111503601,0.1800248622894287,-4.35177753388416e-06,0.0,0.0001285346224904,0.0,0.0,7.313130855560303,0.0,0.0,0.0,0.2830890119075775,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047140982933342,-351.4317626953125,297.4576416015625,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048385206609964,-279.8589172363281,297.6131896972656,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488077938556671,-3319.182861328125,304.1407165527344,0.9175929427146912,0.2225490361452102,0.2107869237661361,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92822265625,293.23394775390625,291.1347351074219,1.0,0.168015569448471,0.976434886455536,0.976434886455536,1.0,1.0,-0.6829771399497986,0.2957713305950165,0.3872057795524597,0.1053800880908966,0.0,0.0,0.2556537687778473,24.481670379638672,25.0,0.2051230370998382,-5655.97216796875,54.74569320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266509592533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800205111503601,0.1800248622894287,-4.35177753388416e-06,0.0,0.0001285346224904,0.0,0.0,7.313130855560303,0.0,0.0,0.0,0.2830890119075775,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047555407509207,-354.235107421875,297.5082092285156,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.004869757220149,-281.4834289550781,297.6508178710937,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497604846954345,-3336.172607421875,304.14068603515625,0.91952383518219,0.2236971110105514,0.2118683159351349,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,293.23895263671875,291.13482666015625,1.0,0.1681427806615829,0.9765180945396424,0.9765180945396424,1.0,1.0,-0.6842700839042664,0.2963224351406097,0.3879476487636566,0.1056605949997901,0.0,0.0,0.2566602230072021,24.479522705078125,25.0,0.201796606183052,-5672.4697265625,54.92712020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270099133253097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807220876216888,0.1807264387607574,-4.353225904196734e-06,0.0,0.0001288989151362,0.0,0.0,7.34566068649292,0.0,0.0,0.0,0.2832181751728058,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047975741326808,-357.0672302246094,297.5592956542969,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049015944823622,-283.13409423828125,297.6890869140625,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507171988487243,-3353.209716796875,304.140625,0.9214640259742736,0.2248483747243881,0.2129527032375335,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91162109375,293.244140625,291.1348876953125,1.0,0.1682704985141754,0.9765968322753906,0.9765968322753906,1.0,1.0,-0.6855666637420654,0.2968750298023224,0.388691633939743,0.1059421002864837,0.0,0.0,0.2576620280742645,24.47740364074707,25.0,0.1963559240102768,-5688.92138671875,55.10955047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273663938045501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814229488372802,0.18142731487751,-4.354676093498711e-06,0.0,0.0001292607048526,0.0,0.0,7.378201484680176,0.0,0.0,0.0,0.2833473980426788,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048834318295121,-362.81683349609375,297.6629943847656,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.004967070184648,-286.5125427246094,297.7673645019531,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526423096656799,-3387.4208984375,304.1405334472656,0.9253618121147156,0.2271598428487777,0.2151300311088562,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2550048828125,291.1350402832031,1.0,0.1685274690389633,0.9767543077468872,0.9767543077468872,1.0,1.0,-0.6881700158119202,0.2979845702648163,0.3901854753494262,0.1065082475543022,0.0,0.0,0.2596529722213745,24.473257064819336,25.0,0.1815887093544006,-5721.68701171875,55.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280735284090042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182823359966278,0.1828277260065078,-4.357585567049682e-06,0.0,0.000129978347104,0.0,0.0,7.443355083465576,0.0,0.0,0.0,0.2836063206195831,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048834318295121,-362.81683349609375,297.6629943847656,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.004967070184648,-286.5125427246094,297.7673645019531,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526423096656799,-3387.4208984375,304.1405334472656,0.9253618121147156,0.2271598428487777,0.2151300311088562,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2550048828125,291.1350402832031,1.0,0.1685274690389633,0.9767543077468872,0.9767543077468872,1.0,1.0,-0.6881700158119202,0.2979845702648163,0.3901854753494262,0.1065082475543022,0.0,0.0,0.2596529722213745,24.473257064819336,25.0,0.1815887093544006,-5721.68701171875,55.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280735284090042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182823359966278,0.1828277260065078,-4.357585567049682e-06,0.0,0.000129978347104,0.0,0.0,7.443355083465576,0.0,0.0,0.0,0.2836063206195831,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049717524088919,-368.6809387207031,297.76873779296875,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050350078381598,-289.99462890625,297.8480224609375,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545824259519577,-3421.802978515625,304.1404724121094,0.929266393184662,0.229482501745224,0.2173180282115936,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687863767147064,0.9769117832183838,0.9769117832183838,1.0,1.0,-0.6907862424850464,0.2990995347499847,0.3916866779327392,0.1070785894989967,0.0,0.0,0.2616283893585205,24.469247817993164,25.0,0.1662864685058593,-5754.2685546875,55.84902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287751495838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842228919267654,0.1842272579669952,-4.360507773526479e-06,0.0,0.0001306904014199,0.0,0.0,7.508646011352539,0.0,0.0,0.0,0.2838659882545471,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049717524088919,-368.6809387207031,297.76873779296875,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050350078381598,-289.99462890625,297.8480224609375,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545824259519577,-3421.802978515625,304.1404724121094,0.929266393184662,0.229482501745224,0.2173180282115936,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687863767147064,0.9769117832183838,0.9769117832183838,1.0,1.0,-0.6907862424850464,0.2990995347499847,0.3916866779327392,0.1070785894989967,0.0,0.0,0.2616283893585205,24.469247817993164,25.0,0.1662864685058593,-5754.2685546875,55.84902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287751495838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842228919267654,0.1842272579669952,-4.360507773526479e-06,0.0,0.0001306904014199,0.0,0.0,7.508646011352539,0.0,0.0,0.0,0.2838659882545471,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050626173615455,-374.65960693359375,297.8765563964844,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051054661162197,-293.580322265625,297.9311218261719,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.156536728143692,-3456.340087890625,304.140380859375,0.933160126209259,0.2318153977394104,0.2195158153772354,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690471768379211,0.9770614504814148,0.9770614504814148,1.0,1.0,-0.6934141516685486,0.3002192974090576,0.3931948244571686,0.1076529398560524,0.0,0.0,0.2635891437530517,24.465389251708984,25.0,0.1579844355583191,-5786.66357421875,56.22446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294736862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856222301721573,0.185626596212387,-4.363444986665854e-06,0.0,0.000131399341626,0.0,0.0,7.57410717010498,0.0,0.0,0.0,0.2841265201568603,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050626173615455,-374.65960693359375,297.8765563964844,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051054661162197,-293.580322265625,297.9311218261719,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.156536728143692,-3456.340087890625,304.140380859375,0.933160126209259,0.2318153977394104,0.2195158153772354,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690471768379211,0.9770614504814148,0.9770614504814148,1.0,1.0,-0.6934141516685486,0.3002192974090576,0.3931948244571686,0.1076529398560524,0.0,0.0,0.2635891437530517,24.465389251708984,25.0,0.1579844355583191,-5786.66357421875,56.22446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294736862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856222301721573,0.185626596212387,-4.363444986665854e-06,0.0,0.000131399341626,0.0,0.0,7.57410717010498,0.0,0.0,0.0,0.2841265201568603,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051561137661337,-380.7527770996094,297.9864501953125,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051785088144242,-297.2696228027344,298.0166015625,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585042178630828,-3491.013916015625,304.14031982421875,0.9370273351669312,0.234157383441925,0.2217223346233368,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1353759765625,1.0,0.1693097651004791,0.977211058139801,0.977211058139801,1.0,1.0,-0.6960525512695312,0.3013433516025543,0.3947091996669769,0.1082313656806945,0.0,0.0,0.2655347287654876,24.46170234680176,25.0,0.159760907292366,-5818.86767578125,56.60354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301711499691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870210766792297,0.1870254427194595,-4.36639766121516e-06,0.0,0.0001321071758866,0.0,0.0,7.6397294998168945,0.0,0.0,0.0,0.2843879461288452,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051561137661337,-380.7527770996094,297.9864501953125,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051785088144242,-297.2696228027344,298.0166015625,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585042178630828,-3491.013916015625,304.14031982421875,0.9370273351669312,0.234157383441925,0.2217223346233368,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1353759765625,1.0,0.1693097651004791,0.977211058139801,0.977211058139801,1.0,1.0,-0.6960525512695312,0.3013433516025543,0.3947091996669769,0.1082313656806945,0.0,0.0,0.2655347287654876,24.46170234680176,25.0,0.159760907292366,-5818.86767578125,56.60354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301711499691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870210766792297,0.1870254427194595,-4.36639766121516e-06,0.0,0.0001321071758866,0.0,0.0,7.6397294998168945,0.0,0.0,0.0,0.2843879461288452,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052038775756955,-383.8422546386719,298.04217529296875,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052160192281007,-299.153076171875,298.06024169921875,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594925969839096,-3508.396484375,304.1402893066406,0.9389466047286988,0.2353314012289047,0.2228285372257232,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.843505859375,293.2981262207031,291.13543701171875,1.0,0.1694417148828506,0.977285861968994,0.977285861968994,1.0,1.0,-0.6973752379417419,0.3019067943096161,0.3954684734344482,0.1085220873355865,0.0,0.0,0.2665014266967773,24.45992851257324,25.0,0.1643699705600738,-5834.89453125,56.794410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305199414491653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877200454473495,0.1877244114875793,-4.367879682831699e-06,0.0,0.0001324611512245,0.0,0.0,7.6725873947143555,0.0,0.0,0.0,0.2845188975334167,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.005252334754914,-386.9603576660156,298.0984191894531,0.5544512867927551,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.00525420345366,-301.0624694824219,298.1044921875,0.5544512867927551,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604838371276855,-3525.805419921875,304.1402282714844,0.9408541917800904,0.2365072518587112,0.2239364683628082,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.304931640625,291.135498046875,1.0,0.1695740669965744,0.9773565530776978,0.9773565530776978,1.0,1.0,-0.6987000703811646,0.3024709820747375,0.3962291181087494,0.1088137105107307,0.0,0.0,0.267463743686676,24.45820617675781,25.0,0.171634703874588,-5850.86962890625,56.98613357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308689564466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188418447971344,0.1884228140115738,-4.369364887679694e-06,0.0,0.0001328153593931,0.0,0.0,7.705466747283935,0.0,0.0,0.0,0.2846500277519226,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053513795137405,-393.2822570800781,298.21246337890625,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053326203487813,-304.95867919921875,298.19482421875,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624744087457656,-3560.69287109375,304.1401672363281,0.944628357887268,0.2388636469841003,0.2261569947004318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.1698399633169174,0.9774978160858154,0.9774978160858154,1.0,1.0,-0.7013553380966187,0.3036015033721924,0.3977538347244262,0.1093998625874519,0.0,0.0,0.2693738937377929,24.454923629760746,25.0,0.1925530731678009,-5882.6552734375,57.3720817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315679252147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898126304149627,0.1898170113563537,-4.37234302808065e-06,0.0,0.0001335247070528,0.0,0.0,7.771240711212158,0.0,0.0,0.0,0.2849124670028686,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053513795137405,-393.2822570800781,298.21246337890625,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053326203487813,-304.95867919921875,298.19482421875,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624744087457656,-3560.69287109375,304.1401672363281,0.944628357887268,0.2388636469841003,0.2261569947004318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.1698399633169174,0.9774978160858154,0.9774978160858154,1.0,1.0,-0.7013553380966187,0.3036015033721924,0.3977538347244262,0.1093998625874519,0.0,0.0,0.2693738937377929,24.454923629760746,25.0,0.1925530731678009,-5882.6552734375,57.3720817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315679252147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898126304149627,0.1898170113563537,-4.37234302808065e-06,0.0,0.0001335247070528,0.0,0.0,7.771240711212158,0.0,0.0,0.0,0.2849124670028686,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054533556103706,-399.718505859375,298.32861328125,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054138386622071,-308.9582824707031,298.2875366210937,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644746661186218,-3595.654296875,304.1401062011719,0.9483391642570496,0.2412251234054565,0.2283825427293777,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.33355712890625,291.13580322265625,1.0,0.170107364654541,0.977639138698578,0.977639138698578,1.0,1.0,-0.7040166258811951,0.3047341704368591,0.3992824554443359,0.1099897772073745,0.0,0.0,0.2712624073028564,24.451875686645508,25.0,0.2183285057544708,-5914.20703125,57.76120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322682648897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912014484405517,0.1912058293819427,-4.375328444439219e-06,0.0,0.0001342354662483,0.0,0.0,7.836949348449707,0.0,0.0,0.0,0.2851749062538147,4.0,0.0,1.0
