time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054533556103706,-399.718505859375,298.32861328125,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054138386622071,-308.9582824707031,298.2875366210937,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644746661186218,-3595.654296875,304.1401062011719,0.9483391642570496,0.2412251234054565,0.2283825427293777,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.33355712890625,291.13580322265625,1.0,0.170107364654541,0.977639138698578,0.977639138698578,1.0,1.0,-0.7040166258811951,0.3047341704368591,0.3992824554443359,0.1099897772073745,0.0,0.0,0.2712624073028564,24.451875686645508,25.0,0.2183285057544708,-5914.20703125,57.76120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322682648897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912014484405517,0.1912058293819427,-4.375328444439219e-06,0.0,0.0001342354662483,0.0,0.0,7.836949348449707,0.0,0.0,0.0,0.2851749062538147,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055583803914487,-406.2691345214844,298.44683837890625,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054979431442916,-313.061279296875,298.3827209472656,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664832681417465,-3630.665771484375,304.1400756835937,0.9519772529602052,0.2435900866985321,0.2306116670370102,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979736328125,293.3487243652344,291.135986328125,1.0,0.170376107096672,0.9777723550796508,0.9777723550796508,1.0,1.0,-0.7066822648048401,0.3058680295944214,0.4008142352104187,0.1105831936001777,0.0,0.0,0.273126482963562,24.44908905029297,25.0,0.2474402785301208,-5945.5068359375,58.15330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696476459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925826072692871,0.1925869882106781,-4.3783156797871925e-06,0.0,0.0001349472877336,0.0,0.0,7.902482032775879,0.0,0.0,0.0,0.2854368686676025,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055583803914487,-406.2691345214844,298.44683837890625,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054979431442916,-313.061279296875,298.3827209472656,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664832681417465,-3630.665771484375,304.1400756835937,0.9519772529602052,0.2435900866985321,0.2306116670370102,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979736328125,293.3487243652344,291.135986328125,1.0,0.170376107096672,0.9777723550796508,0.9777723550796508,1.0,1.0,-0.7066822648048401,0.3058680295944214,0.4008142352104187,0.1105831936001777,0.0,0.0,0.273126482963562,24.44908905029297,25.0,0.2474402785301208,-5945.5068359375,58.15330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696476459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925826072692871,0.1925869882106781,-4.3783156797871925e-06,0.0,0.0001349472877336,0.0,0.0,7.902482032775879,0.0,0.0,0.0,0.2854368686676025,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056665800511837,-412.9343566894531,298.567138671875,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055850259959697,-317.2677917480469,298.48028564453125,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684987545013427,-3665.701904296875,304.1400146484375,0.9555345177650452,0.2459568232297897,0.2328427582979202,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3644104003906,291.1361694335937,1.0,0.170646071434021,0.977905571460724,0.977905571460724,1.0,1.0,-0.7093503475189209,0.3070022761821747,0.4023480713367462,0.1111801341176033,0.0,0.0,0.2749631702899933,24.446592330932617,25.0,0.2770038247108459,-5976.53466796875,58.54816055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336712837219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939535737037658,0.1939579546451568,-4.38130018665106e-06,0.0,0.0001356593566015,0.0,0.0,7.967718124389648,0.0,0.0,0.0,0.2856978476047516,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056665800511837,-412.9343566894531,298.567138671875,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055850259959697,-317.2677917480469,298.48028564453125,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684987545013427,-3665.701904296875,304.1400146484375,0.9555345177650452,0.2459568232297897,0.2328427582979202,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3644104003906,291.1361694335937,1.0,0.170646071434021,0.977905571460724,0.977905571460724,1.0,1.0,-0.7093503475189209,0.3070022761821747,0.4023480713367462,0.1111801341176033,0.0,0.0,0.2749631702899933,24.446592330932617,25.0,0.2770038247108459,-5976.53466796875,58.54816055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336712837219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939535737037658,0.1939579546451568,-4.38130018665106e-06,0.0,0.0001356593566015,0.0,0.0,7.967718124389648,0.0,0.0,0.0,0.2856978476047516,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.005721912253648,-416.30999755859375,298.62811279296875,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056297145783901,-319.40985107421875,298.5299987792969,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695086061954498,-3683.221435546875,304.1399841308594,0.957280695438385,0.2471402734518051,0.2339585274457931,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7804260253906,293.3724365234375,291.13629150390625,1.0,0.1707814782857895,0.9779722094535828,0.9779722094535828,1.0,1.0,-0.7106846570968628,0.3075692355632782,0.4031154215335846,0.1114798858761787,0.0,0.0,0.2758704125881195,24.445459365844727,25.0,0.2913908958435058,-5991.9404296875,58.746543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946344822645187,0.1946388632059097,-4.382789029477863e-06,0.0,0.000136015121825,0.0,0.0,8.000187873840332,0.0,0.0,0.0,0.2858278155326843,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057780905626714,-419.7143859863281,298.6895751953125,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056751882657408,-321.57794189453125,298.580322265625,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705195754766464,-3700.736328125,304.1399841308594,0.9590041041374208,0.248323455452919,0.2350741028785705,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.3805847167969,291.1363830566406,1.0,0.1709171086549759,0.9780353307724,0.9780353307724,1.0,1.0,-0.7120187878608704,0.3081358671188354,0.4038829505443573,0.1117804199457168,0.0,0.0,0.2767698168754577,24.444412231445312,25.0,0.3058339953422546,-6007.271484375,58.94551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343719959259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953119486570358,0.195316344499588,-4.38427514382056e-06,0.0,0.0001363704941468,0.0,0.0,8.032539367675781,0.0,0.0,0.0,0.285957396030426,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058697825297713,-425.2211608886719,298.7890319824219,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057519283145666,-325.21014404296875,298.6636962890625,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.172113835811615,-3728.297119140625,304.1399841308594,0.961655855178833,0.2501408457756042,0.23682901263237,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.3941345214844,291.1365966796875,1.0,0.1711340546607971,0.9781362414360046,0.9781362414360046,1.0,1.0,-0.7141181230545044,0.309026837348938,0.4050913155078888,0.112255647778511,0.0,0.0,0.278190553188324,24.44449806213379,25.0,0.380637526512146,-6031.48046875,59.26211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349308639764785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963877230882644,0.1963921189308166,-4.38664528701338e-06,0.0,0.0001369376695947,0.0,0.0,8.084007263183594,0.0,0.0,0.0,0.2861635982990265,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058930548839271,-426.6087646484375,298.8141174316406,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057723061181604,-326.1688537597656,298.6856689453125,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724886149168014,-3734.756591796875,304.1400451660156,0.9622564315795898,0.2505549788475036,0.2372399568557739,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642822265625,293.397705078125,291.1366882324219,1.0,0.1711878031492233,0.9781615138053894,0.9781615138053894,1.0,1.0,-0.7146102786064148,0.3092355132102966,0.4053747355937958,0.1123676151037216,0.0,0.0,0.2785399556159973,24.44599914550781,25.0,0.4608412981033325,-6037.36376953125,59.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350701451301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966543793678283,0.1966587603092193,-4.387236003822181e-06,0.0,0.0001370790268993,0.0,0.0,8.096784591674805,0.0,0.0,0.0,0.2862148284912109,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.94097900390625,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80157470703125,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648619294166564,0.0,0.2391020506620407,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9782876968383788,0.9782876968383788,1.0,1.0,-0.7168434858322144,0.3101820647716522,0.4066614210605621,0.1128783822059631,0.0,0.0,0.0,24.46229362487793,60.0,1.357810616493225,-6065.23974609375,59.70035171508789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979365199804306,0.1979409158229828,-4.39013865616289e-06,0.0,0.0,0.0,0.0,8.158418655395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.94097900390625,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80157470703125,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648619294166564,0.0,0.2391020506620407,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9782876968383788,0.9782876968383788,1.0,1.0,-0.7168434858322144,0.3101820647716522,0.4066614210605621,0.1128783822059631,0.0,0.0,0.0,24.46229362487793,60.0,1.357810616493225,-6065.23974609375,59.70035171508789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979365199804306,0.1979409158229828,-4.39013865616289e-06,0.0,0.0,0.0,0.0,8.158418655395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6867370605469,0.0,0.0,0.0002571899094618,293.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0002708333486225,292.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6058349609375,0.0,0.0,0.0002000365930143,292.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6928405761719,0.0,0.0,0.0009698447538539,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0012847168836742,291.1648254394531,294.1499938964844,268.7041931152344,268.0342102050781,281.3773193359375,289.8353271484375,291.14166259765625,0.0,0.0,0.5869725942611694,0.5869725942611694,1.0,1.0,-0.0035797625314444,0.0055035799741744,-0.0019238176755607,-0.010408105328679,0.0,0.0,0.0,-0.0196010861545801,60.0,-82.45254516601562,-0.0,-1.027618282023468e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.274324707240681e-18,4.278921349904638e-18,-4.59681997464512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6867370605469,0.0,0.0,0.0002571899094618,293.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0002708333486225,292.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6058349609375,0.0,0.0,0.0002000365930143,292.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6928405761719,0.0,0.0,0.0009698447538539,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0012847168836742,291.1648254394531,294.1499938964844,268.7041931152344,268.0342102050781,281.3773193359375,289.8353271484375,291.14166259765625,0.0,0.0,0.5869725942611694,0.5869725942611694,1.0,1.0,-0.0035797625314444,0.0055035799741744,-0.0019238176755607,-0.010408105328679,0.0,0.0,0.0,-0.0196010861545801,60.0,-82.45254516601562,-0.0,-1.027618282023468e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.274324707240681e-18,4.278921349904638e-18,-4.59681997464512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6449584960937,0.0,0.0,9.89383042906411e-05,293.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001041868017637,292.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5647888183594,0.0,0.0,7.69520120229572e-05,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175842285156,0.0,0.0,0.0001250028290087,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004942173254676,291.1648864746094,294.1499938964844,268.6827087402344,268.0166015625,281.1840209960937,287.4076538085937,291.1403503417969,0.0,0.0,0.3913150727748871,0.3913150727748871,1.0,1.0,-0.0010791840031743,0.002464905148372,-0.0013857211451977,-0.0126792006194591,0.0,0.0,0.0,-0.0074117463082075,60.0,-49.29415130615234,-0.0,-9.342046780602686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2626028324459728e-20,1.5131850821154084e-20,-2.5058226986427468e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6165771484375,0.0,0.0,9.408786718267947e-05,293.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.907905769068748e-05,292.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.53692626953125,0.0,0.0,7.317945710383356e-05,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.594482421875,0.0,0.0,9.927546489052474e-05,293.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004699883866123,291.1649169921875,294.1499938964844,268.6621398925781,267.9997863769531,281.07012939453125,285.1957092285156,291.1394958496094,0.0,0.0,0.1956575363874435,0.1956575363874435,1.0,1.0,-0.0010029088007286,0.0006191103020682,0.0003837984986603,-0.0144106429070234,0.0,0.0,0.0,-0.0076277870684862,60.0,-27.99040985107422,-0.0,-8.065714496297005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8024090919879256e-21,-7.305138951011227e-21,2.5027296570749097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5887756347656,0.0,0.0,9.401059651281685e-05,293.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.899768338073044e-05,292.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5096435546875,0.0,0.0,7.311935041798279e-05,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57305908203125,0.0,0.0,9.900148870656268e-05,292.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.000469602382509,291.1649475097656,294.1499938964844,268.6424865722656,267.9837341308594,280.9594116210937,283.25274658203125,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018227621912,2.782801900025333e-08,0.0010017949389293,-0.0149367759004235,0.0,0.0,0.0,-0.0078191999346017,60.0,-19.96435546875,-0.0,-8.048755262279883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.79084673876744e-21,-7.31674048221971e-21,2.525894147349054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5611877441406,0.0,0.0,9.398065594723448e-05,293.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.89661566563882e-05,292.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4825134277344,0.0,0.0,7.30960673536174e-05,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517883300781,0.0,0.0,9.896652773022652e-05,292.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004694528179243,291.1649780273437,294.1499938964844,268.6236877441406,267.96844482421875,280.8495788574219,281.5463562011719,291.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.064584732055664,-0.0,-8.043559773796005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790636712440034e-21,-7.316945661785714e-21,2.526308949345681e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5065002441406,0.0,0.0,9.391715138917788e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.889928332995623e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4288330078125,0.0,0.0,7.304667087737471e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5096740722656,0.0,0.0,9.889958164421842e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004691356152761,291.1650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.6324768066406,278.7287902832031,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.63952922821045,-0.0,-8.032684206682461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631865678632e-21,-7.316948085166415e-21,2.526316623384567e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5065002441406,0.0,0.0,9.391715138917788e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.889928332995623e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4288330078125,0.0,0.0,7.304667087737471e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5096740722656,0.0,0.0,9.889958164421842e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004691356152761,291.1650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.6324768066406,278.7287902832031,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.63952922821045,-0.0,-8.032684206682461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631865678632e-21,-7.316948085166415e-21,2.526316623384567e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4525451660156,0.0,0.0,9.384756413055584e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.882599988486618e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3758239746094,0.0,0.0,7.29925450286828e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681091308594,0.0,0.0,9.882629819912836e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004687879991251,291.16510009765625,294.1499938964844,268.5566101074219,267.9144897460937,280.41876220703125,276.5481262207031,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.461660385131836,-0.0,-8.020776931516593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4525451660156,0.0,0.0,9.384756413055584e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.882599988486618e-05,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3758239746094,0.0,0.0,7.29925450286828e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681091308594,0.0,0.0,9.882629819912836e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004687879991251,291.16510009765625,294.1499938964844,268.5566101074219,267.9144897460937,280.41876220703125,276.5481262207031,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.461660385131836,-0.0,-8.020776931516593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3992919921875,0.0,0.0,9.37728545977734e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.874733223114164e-05,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3235168457031,0.0,0.0,7.293443923117593e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270935058594,0.0,0.0,9.87476232694462e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004684148007072,291.1651306152344,294.1499938964844,268.5275573730469,267.8914794921875,280.2084655761719,274.85552978515625,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444604873657228,-0.0,-8.008004925841308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3992919921875,0.0,0.0,9.37728545977734e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.874733223114164e-05,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3235168457031,0.0,0.0,7.293443923117593e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270935058594,0.0,0.0,9.87476232694462e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004684148007072,291.1651306152344,294.1499938964844,268.5275573730469,267.8914794921875,280.2084655761719,274.85552978515625,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444604873657228,-0.0,-8.008004925841308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3467102050781,0.0,0.0,9.369396866532044e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.86642626230605e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2719116210937,0.0,0.0,7.287308835657313e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3865966796875,0.0,0.0,9.866455366136506e-05,292.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004680207930505,291.1651611328125,294.1499938964844,268.5011901855469,267.870849609375,280.0015563964844,273.537353515625,291.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445630073547363,-0.0,-7.994530903943088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3467102050781,0.0,0.0,9.369396866532044e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.86642626230605e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2719116210937,0.0,0.0,7.287308835657313e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3865966796875,0.0,0.0,9.866455366136506e-05,292.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004680207930505,291.1651611328125,294.1499938964844,268.5011901855469,267.870849609375,280.0015563964844,273.537353515625,291.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445630073547363,-0.0,-7.994530903943088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207092285156,0.0,0.0,9.365325240651146e-05,293.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.862138540484013e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2463684082031,0.0,0.0,7.284142338903621e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3665771484375,0.0,0.0,9.862166916718706e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004678173863794,291.1651611328125,294.1499938964844,268.4889831542969,267.8613586425781,279.8993835449219,272.9908142089844,291.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446325302124023,-0.0,-7.987580374901881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948608398437,0.0,0.0,9.361183037981392e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.857776603894308e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2209777832031,0.0,0.0,7.28092054487206e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466491699219,0.0,0.0,9.857804980129004e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004676104872487,291.1651611328125,294.1499938964844,268.47735595703125,267.8524169921875,279.7980651855469,272.5070495605469,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446542739868164,-0.0,-7.980512606309277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24365234375,0.0,0.0,9.352730558020994e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.848875924944878e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1706848144531,0.0,0.0,7.274345989571884e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.848903573583812e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004671882488764,291.1651611328125,294.1499938964844,268.4557800292969,267.8360290527344,279.5979309082031,271.69757080078125,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445300102233888,-0.0,-7.966099957457119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24365234375,0.0,0.0,9.352730558020994e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.848875924944878e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1706848144531,0.0,0.0,7.274345989571884e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.848903573583812e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004671882488764,291.1651611328125,294.1499938964844,268.4557800292969,267.8360290527344,279.5979309082031,271.69757080078125,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445300102233888,-0.0,-7.966099957457119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.344120917376132e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.839809354161844e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12109375,0.0,0.0,7.267649925779551e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.268310546875,0.0,0.0,9.839837002800778e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004667582106776,291.1651611328125,294.1499938964844,268.436279296875,267.82147216796875,279.4011535644531,271.0591125488281,291.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441916465759276,-0.0,-7.951433644848296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.344120917376132e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.839809354161844e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12109375,0.0,0.0,7.267649925779551e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.268310546875,0.0,0.0,9.839837002800778e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004667582106776,291.1651611328125,294.1499938964844,268.436279296875,267.82147216796875,279.4011535644531,271.0591125488281,291.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441916465759276,-0.0,-7.951433644848296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1432800292969,0.0,0.0,9.335431968793272e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.830659837462008e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721130371094,0.0,0.0,7.260892016347498e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298889160156,0.0,0.0,9.83068675850518e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.000466324185254,291.1651611328125,294.1499938964844,268.41864013671875,267.8085632324219,279.20770263671875,270.5531616210937,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436659812927246,-0.0,-7.936645829431654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1432800292969,0.0,0.0,9.335431968793272e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.830659837462008e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721130371094,0.0,0.0,7.260892016347498e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298889160156,0.0,0.0,9.83068675850518e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.000466324185254,291.1651611328125,294.1499938964844,268.41864013671875,267.8085632324219,279.20770263671875,270.5531616210937,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436659812927246,-0.0,-7.936645829431654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0940856933594,0.0,0.0,9.32673501665704e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.821501589613037e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0238037109375,0.0,0.0,7.254127558553591e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1919860839844,0.0,0.0,9.821528510656208e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004658897523768,291.16510009765625,294.1499938964844,268.4026184082031,267.797119140625,279.0175170898437,270.1500244140625,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429823875427246,-0.0,-7.921858724557752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0940856933594,0.0,0.0,9.32673501665704e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.821501589613037e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0238037109375,0.0,0.0,7.254127558553591e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1919860839844,0.0,0.0,9.821528510656208e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004658897523768,291.16510009765625,294.1499938964844,268.4026184082031,267.797119140625,279.0175170898437,270.1500244140625,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429823875427246,-0.0,-7.921858724557752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0697326660156,0.0,0.0,9.322404366685078e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.816941019380464e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9998779296875,0.0,0.0,7.250759517773986e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732177734375,0.0,0.0,9.816967940423638e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000465673423605,291.16510009765625,294.1499938964844,268.3951721191406,267.7918701171875,278.92364501953125,269.97967529296875,291.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.425902366638184,-0.0,-7.91450034398622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
