time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0455322265625,0.0,0.0,9.31809627218172e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.81240373221226e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9761047363281,0.0,0.0,7.247408211696893e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1545715332031,0.0,0.0,9.812430653255431e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004654582007788,291.1650695800781,294.1499938964844,268.3880310058594,267.78692626953125,278.8305969238281,269.8269958496094,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421692848205566,-0.0,-7.907183174893363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9975891113281,0.0,0.0,9.30957539821975e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.80343102128245e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9290466308594,0.0,0.0,7.240780541906133e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176147460937,0.0,0.0,9.80345721472986e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004650325572583,291.1650085449219,294.1499938964844,268.3746643066406,267.7778625488281,278.6468811035156,269.56671142578125,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412542343139648,-0.0,-7.892721498592439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9975891113281,0.0,0.0,9.30957539821975e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.80343102128245e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9290466308594,0.0,0.0,7.240780541906133e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176147460937,0.0,0.0,9.80345721472986e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004650325572583,291.1650085449219,294.1499938964844,268.3746643066406,267.7778625488281,278.6468811035156,269.56671142578125,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412542343139648,-0.0,-7.892721498592439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9502868652344,0.0,0.0,9.301227692048995e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.794640209292992e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.882568359375,0.0,0.0,7.234288204926997e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0811767578125,0.0,0.0,9.794666402740404e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004646155575755,291.1649169921875,294.1499938964844,268.3622741699219,267.7696533203125,278.4663391113281,269.3558654785156,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402634620666504,-0.0,-7.87856677675336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9502868652344,0.0,0.0,9.301227692048995e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.794640209292992e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.882568359375,0.0,0.0,7.234288204926997e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0811767578125,0.0,0.0,9.794666402740404e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004646155575755,291.1649169921875,294.1499938964844,268.3622741699219,267.7696533203125,278.4663391113281,269.3558654785156,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402634620666504,-0.0,-7.87856677675336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9035949707031,0.0,0.0,9.293101902585477e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.786083683138712e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8367004394531,0.0,0.0,7.227968308143318e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.045166015625,0.0,0.0,9.786109148990364e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.000464209675556,291.164794921875,294.1499938964844,268.3506774902344,267.7621765136719,278.2889099121094,269.1839294433594,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392223358154297,-0.0,-7.864800721790743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9035949707031,0.0,0.0,9.293101902585477e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.786083683138712e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8367004394531,0.0,0.0,7.227968308143318e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.045166015625,0.0,0.0,9.786109148990364e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.000464209675556,291.164794921875,294.1499938964844,268.3506774902344,267.7621765136719,278.2889099121094,269.1839294433594,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392223358154297,-0.0,-7.864800721790743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.85748291015625,0.0,0.0,9.285242413170636e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.77780728135258e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7914428710937,0.0,0.0,7.221855048555881e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,9.777832747204228e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000463817093987,291.1646728515625,294.1499938964844,268.3396301269531,267.7552185058594,278.11456298828125,269.0428771972656,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381548881530762,-0.0,-7.851497940691844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.85748291015625,0.0,0.0,9.285242413170636e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.77780728135258e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7914428710937,0.0,0.0,7.221855048555881e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,9.777832747204228e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000463817093987,291.1646728515625,294.1499938964844,268.3396301269531,267.7552185058594,278.11456298828125,269.0428771972656,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381548881530762,-0.0,-7.851497940691844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.83465576171875,0.0,0.0,9.281425445806236e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.773788042366505e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7690124511719,0.0,0.0,7.218886457849294e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920349121094,0.0,0.0,9.773812780622392e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004636264347936,291.16461181640625,294.1499938964844,268.3342590332031,267.7518615722656,278.02850341796875,268.9819030761719,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.572802581037649e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.376185417175291,-0.0,-7.845040528309255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8119812011719,0.0,0.0,9.277689241571352e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.769853932084516e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7467346191406,0.0,0.0,7.215980440378189e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745483398437,0.0,0.0,9.769878670340404e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004634397919289,291.16455078125,294.1499938964844,268.3289489746094,267.7485656738281,277.9432067871094,268.9264221191406,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-15.370841979980469,-0.0,-7.838723092845613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7670593261719,0.0,0.0,9.270477312384172e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.762259287526832e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7026062011719,0.0,0.0,7.210371404653415e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399108886719,0.0,0.0,9.762283298186958e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004630795447155,291.16436767578125,294.1499938964844,268.3183898925781,267.7420959472656,277.7748107910156,268.8294677734375,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360329627990724,-0.0,-7.826534442756383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7670593261719,0.0,0.0,9.270477312384172e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.762259287526832e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7026062011719,0.0,0.0,7.210371404653415e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399108886719,0.0,0.0,9.762283298186958e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004630795447155,291.16436767578125,294.1499938964844,268.3183898925781,267.7420959472656,277.7748107910156,268.8294677734375,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360329627990724,-0.0,-7.826534442756383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7226867675781,0.0,0.0,9.26363718463108e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.75505608948879e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6590270996094,0.0,0.0,7.205051224445924e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057006835937,0.0,0.0,9.755080100148916e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000462737865746,291.1641845703125,294.1499938964844,268.3077697753906,267.73553466796875,277.6092834472656,268.7481994628906,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.350220680236816,-0.0,-7.814983860043867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7226867675781,0.0,0.0,9.26363718463108e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.75505608948879e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6590270996094,0.0,0.0,7.205051224445924e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057006835937,0.0,0.0,9.755080100148916e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000462737865746,291.1641845703125,294.1499938964844,268.3077697753906,267.73553466796875,277.6092834472656,268.7481994628906,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.350220680236816,-0.0,-7.814983860043867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,9.257196506951004e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.748273441800848e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6159973144531,0.0,0.0,7.200041727628559e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719177246094,0.0,0.0,9.748297452460974e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004624161520041,291.1639709472656,294.1499938964844,268.2968444824219,267.728759765625,277.44659423828125,268.67950439453125,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34071922302246,-0.0,-7.804114687814946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,9.257196506951004e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.748273441800848e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6159973144531,0.0,0.0,7.200041727628559e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719177246094,0.0,0.0,9.748297452460974e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004624161520041,291.1639709472656,294.1499938964844,268.2968444824219,267.728759765625,277.44659423828125,268.67950439453125,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34071922302246,-0.0,-7.804114687814946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6356201171875,0.0,0.0,9.251180017599836e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.741938265506178e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.573486328125,0.0,0.0,7.195362559286878e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385314941406,0.0,0.0,9.741961548570544e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000462115596747,291.1637268066406,294.1499938964844,268.285400390625,267.7215576171875,277.2866516113281,268.620849609375,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33202838897705,-0.0,-7.79396813754829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6356201171875,0.0,0.0,9.251180017599836e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.741938265506178e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.573486328125,0.0,0.0,7.195362559286878e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385314941406,0.0,0.0,9.741961548570544e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000462115596747,291.1637268066406,294.1499938964844,268.285400390625,267.7215576171875,277.2866516113281,268.620849609375,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33202838897705,-0.0,-7.79396813754829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6141662597656,0.0,0.0,9.248338028555736e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.738944936543704e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5524597167969,0.0,0.0,7.193151395767927e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219909667969,0.0,0.0,9.738968219608068e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.000461973628262,291.16357421875,294.1499938964844,268.2794494628906,267.7177429199219,277.20770263671875,268.5946655273437,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.328047752380373,-0.0,-7.78917694788106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5928649902344,0.0,0.0,9.245609544450416e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.736072388477623e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5315246582031,0.0,0.0,7.191029726527631e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8055725097656,0.0,0.0,9.736095671541987e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004618373641278,291.1634521484375,294.1499938964844,268.27325439453125,267.7137145996094,277.1294250488281,268.5702819824219,291.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.3243408203125,-0.0,-7.784579025837959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506591796875,0.0,0.0,9.240505460184067e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.730696910992263e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900817871094,0.0,0.0,7.187059964053333e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,9.73072019405663e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004615823854692,291.16314697265625,294.1499938964844,268.2601623535156,267.705078125,276.9747619628906,268.526123046875,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31784439086914,-0.0,-7.775980748192526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506591796875,0.0,0.0,9.240505460184067e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.730696910992263e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900817871094,0.0,0.0,7.187059964053333e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,9.73072019405663e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004615823854692,291.16314697265625,294.1499938964844,268.2601623535156,267.705078125,276.9747619628906,268.526123046875,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31784439086914,-0.0,-7.775980748192526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,9.235885954694822e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.725832933327184e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,7.183467096183449e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408447265625,0.0,0.0,9.725855488795788e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004613516211975,291.1628112792969,294.1499938964844,268.2459411621094,267.6954345703125,276.8226928710937,268.4870910644531,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312722206115724,-0.0,-7.768202436864159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,9.235885954694822e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.725832933327184e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,7.183467096183449e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408447265625,0.0,0.0,9.725855488795788e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004613516211975,291.1628112792969,294.1499938964844,268.2459411621094,267.6954345703125,276.8226928710937,268.4870910644531,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312722206115724,-0.0,-7.768202436864159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,9.231769217876716e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.721497190184893e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4086608886719,0.0,0.0,7.180264947237447e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70904541015625,0.0,0.0,9.721519745653497e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004611459735315,291.1624450683594,294.1499938964844,268.2303466796875,267.6846008300781,276.6730651855469,268.4520263671875,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309157371520996,-0.0,-7.761273224105025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,9.231769217876716e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.721497190184893e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4086608886719,0.0,0.0,7.180264947237447e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70904541015625,0.0,0.0,9.721519745653497e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004611459735315,291.1624450683594,294.1499938964844,268.2303466796875,267.6846008300781,276.6730651855469,268.4520263671875,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309157371520996,-0.0,-7.761273224105025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270935058594,0.0,0.0,9.228171984432264e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.717709326650947e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36871337890625,0.0,0.0,7.177467341534793e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776428222656,0.0,0.0,9.717731882119553e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004609663155861,291.1620483398437,294.1499938964844,268.2131652832031,267.6723937988281,276.5258483886719,268.4200744628906,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.307332038879396,-0.0,-7.755220821081822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270935058594,0.0,0.0,9.228171984432264e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.717709326650947e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36871337890625,0.0,0.0,7.177467341534793e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776428222656,0.0,0.0,9.717731882119553e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004609663155861,291.1620483398437,294.1499938964844,268.2131652832031,267.6723937988281,276.5258483886719,268.4200744628906,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.307332038879396,-0.0,-7.755220821081822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4069519042969,0.0,0.0,9.22657418414019e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.716027125250548e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489074707031,0.0,0.0,7.176224607974291e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,9.71604895312339e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004608864837791,291.1618347167969,294.1499938964844,268.20391845703125,267.66571044921875,276.453125,268.4049987792969,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30712604522705,-0.0,-7.75253283791244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.38690185546875,0.0,0.0,9.225113171851262e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.714488260215148e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3292236328125,0.0,0.0,7.175088103394955e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,9.714510088087992e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004608134913723,291.16162109375,294.1499938964844,268.1941833496094,267.6585998535156,276.3809509277344,268.390380859375,290.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.307421684265137,-0.0,-7.750075070589446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34716796875,0.0,0.0,9.222610242431983e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.711852908367292e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901916503906,0.0,0.0,7.1731410571374e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158752441406,0.0,0.0,9.711874008644372e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004606884904205,291.1611633300781,294.1499938964844,268.1732177734375,267.6430358886719,276.2382202148437,268.3623046875,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309590339660645,-0.0,-7.74586510488007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34716796875,0.0,0.0,9.222610242431983e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.711852908367292e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901916503906,0.0,0.0,7.1731410571374e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158752441406,0.0,0.0,9.711874008644372e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004606884904205,291.1611633300781,294.1499938964844,268.1732177734375,267.6430358886719,276.2382202148437,268.3623046875,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309590339660645,-0.0,-7.74586510488007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078918457031,0.0,0.0,9.220684296451508e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.709824371384455e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2515869140625,0.0,0.0,7.17164293746464e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,9.709845471661538e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004605922440532,291.1606750488281,294.1499938964844,268.1499938964844,267.6255187988281,276.0976257324219,268.33526611328125,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314046859741213,-0.0,-7.742624319462267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078918457031,0.0,0.0,9.220684296451508e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.709824371384455e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2515869140625,0.0,0.0,7.17164293746464e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,9.709845471661538e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004605922440532,291.1606750488281,294.1499938964844,268.1499938964844,267.6255187988281,276.0976257324219,268.33526611328125,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314046859741213,-0.0,-7.742624319462267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2690734863281,0.0,0.0,9.219348430633544e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.708417928777636e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134704589844,0.0,0.0,7.170603930717334e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555419921875,0.0,0.0,9.708439029054716e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004605255380738,291.1601257324219,294.1499938964844,268.124267578125,267.6058654785156,275.9590759277344,268.3087158203125,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320993423461914,-0.0,-7.740376872789059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2690734863281,0.0,0.0,9.219348430633544e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.708417928777636e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134704589844,0.0,0.0,7.170603930717334e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555419921875,0.0,0.0,9.708439029054716e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004605255380738,291.1601257324219,294.1499938964844,268.124267578125,267.6058654785156,275.9590759277344,268.3087158203125,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320993423461914,-0.0,-7.740376872789059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.0,0.0,9.218582272296771e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.707611025078222e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17578125,0.0,0.0,7.170008757384494e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52587890625,0.0,0.0,9.707632125355305e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004604872956406,291.1595458984375,294.1499938964844,268.0959777832031,267.58416748046875,275.822509765625,268.2822265625,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330554008483888,-0.0,-7.73908581663818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.0,0.0,9.218582272296771e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.707611025078222e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17578125,0.0,0.0,7.170008757384494e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52587890625,0.0,0.0,9.707632125355305e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004604872956406,291.1595458984375,294.1499938964844,268.0959777832031,267.58416748046875,275.822509765625,268.2822265625,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330554008483888,-0.0,-7.73908581663818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
