time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.211669921875,0.0,0.0,9.218404738930984e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.707424032967538e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1570739746094,0.0,0.0,7.169870514189824e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111999511719,0.0,0.0,9.707444405648856e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004604783898685,291.15924072265625,294.1499938964844,268.0809631347656,267.5726013183594,275.75494384765625,268.26885986328125,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.3363037109375,-0.0,-7.738784546518218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927490234375,0.0,0.0,9.218359627993776e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.707376011647284e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385192871094,0.0,0.0,7.169834861997515e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.0,0.0,9.707397111924364e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004604761488735,291.158935546875,294.1499938964844,268.0653381347656,267.560546875,275.6878356933594,268.2553405761719,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34265422821045,-0.0,-7.73870567627455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,9.218657214660196e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.707690333016215e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1016845703125,0.0,0.0,7.170066965045407e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,9.707710705697536e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004604910209309,291.15826416015625,294.1499938964844,268.03253173828125,267.53515625,275.5549621582031,268.2278137207031,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.357089042663574,-0.0,-7.739201635104109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,9.218657214660196e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.707690333016215e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1016845703125,0.0,0.0,7.170066965045407e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,9.707710705697536e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004604910209309,291.15826416015625,294.1499938964844,268.03253173828125,267.53515625,275.5549621582031,268.2278137207031,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.357089042663574,-0.0,-7.739201635104109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181640625,0.0,0.0,9.219460480380803e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.708535799290984e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06524658203125,0.0,0.0,7.170691969804466e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,9.708556171972305e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004605311551131,291.1575622558594,294.1499938964844,267.99774169921875,267.50811767578125,275.4237976074219,268.19940185546875,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373723983764648,-0.0,-7.740545271417434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181640625,0.0,0.0,9.219460480380803e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.708535799290984e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06524658203125,0.0,0.0,7.170691969804466e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,9.708556171972305e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004605311551131,291.1575622558594,294.1499938964844,267.99774169921875,267.50811767578125,275.4237976074219,268.19940185546875,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373723983764648,-0.0,-7.740545271417434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814819335937,0.0,0.0,9.220757783623412e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.709901496535168e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292053222656,0.0,0.0,7.171700417529792e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,9.709921869216488e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004605959402397,291.1568298339844,294.1499938964844,267.9611511230469,267.4795837402344,275.29425048828125,268.1698608398437,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.392434120178224,-0.0,-7.742718821646123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814819335937,0.0,0.0,9.220757783623412e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.709901496535168e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292053222656,0.0,0.0,7.171700417529792e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,9.709921869216488e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004605959402397,291.1568298339844,294.1499938964844,267.9611511230469,267.4795837402344,275.29425048828125,268.1698608398437,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.392434120178224,-0.0,-7.742718821646123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451965332031,0.0,0.0,9.222540393238889e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.711779421195388e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,7.173087215051055e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.711799066280946e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004606849979609,291.1560363769531,294.1499938964844,267.9230041503906,267.4496765136719,275.1662902832031,268.1390991210937,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413067817687988,-0.0,-7.745708074935467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451965332031,0.0,0.0,9.222540393238889e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.711779421195388e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,7.173087215051055e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.711799066280946e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004606849979609,291.1560363769531,294.1499938964844,267.9230041503906,267.4496765136719,275.1662902832031,268.1390991210937,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413067817687988,-0.0,-7.745708074935467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,9.223612869391218e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.712908649817108e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.97589111328125,0.0,0.0,7.17392103979364e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,9.712928294902667e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004607385490089,291.1556091308594,294.1499938964844,267.90338134765625,267.43426513671875,275.1029357910156,268.1231994628906,290.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.424080848693848,-0.0,-7.747507169142409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00933837890625,0.0,0.0,9.224805398844182e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.714164480101316e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95831298828125,0.0,0.0,7.174848724389449e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,9.714183397591114e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004607981245499,291.1552124023437,294.1499938964844,267.8834228515625,267.4185791015625,275.0399169921875,268.1069641113281,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.435514450073242,-0.0,-7.749508768029045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9738464355469,0.0,0.0,9.227551345247777e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.717055945657194e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9234619140625,0.0,0.0,7.176984217949212e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.71707486314699e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004609352909028,291.1543273925781,294.1499938964844,267.8426513671875,267.3863830566406,274.9149780273437,268.0734558105469,290.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459575653076172,-0.0,-7.754118058755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9738464355469,0.0,0.0,9.227551345247777e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.717055945657194e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9234619140625,0.0,0.0,7.176984217949212e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.71707486314699e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004609352909028,291.1543273925781,294.1499938964844,267.8426513671875,267.3863830566406,274.9149780273437,268.0734558105469,290.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459575653076172,-0.0,-7.754118058755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.938720703125,0.0,0.0,9.230781142832711e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.720456728246064e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8889465332031,0.0,0.0,7.179496606113389e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.72047564573586e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000461096613435,291.15338134765625,294.1499938964844,267.8008728027344,267.353271484375,274.7914428710937,268.0384826660156,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485194206237791,-0.0,-7.759542342000715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.938720703125,0.0,0.0,9.230781142832711e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.720456728246064e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8889465332031,0.0,0.0,7.179496606113389e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.72047564573586e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000461096613435,291.15338134765625,294.1499938964844,267.8008728027344,267.353271484375,274.7914428710937,268.0384826660156,290.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485194206237791,-0.0,-7.759542342000715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.234498429577798e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.724371921038256e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,7.182388071669266e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,9.72439011093229e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004612823249772,291.15240478515625,294.1499938964844,267.7582702636719,267.3193359375,274.6692810058594,268.0020446777344,290.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.512232780456545,-0.0,-7.765789433733516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.234498429577798e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.724371921038256e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,7.182388071669266e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,9.72439011093229e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004612823249772,291.15240478515625,294.1499938964844,267.7582702636719,267.3193359375,274.6692810058594,268.0020446777344,290.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.512232780456545,-0.0,-7.765789433733516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.23871120903641e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.728808072395624e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.821044921875,0.0,0.0,7.185664435382932e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.728826262289658e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004614927456714,291.1513671875,294.1499938964844,267.7150573730469,267.2847900390625,274.5484619140625,267.96417236328125,290.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.540576934814451,-0.0,-7.772872123723573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.23871120903641e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.728808072395624e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.821044921875,0.0,0.0,7.185664435382932e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.728826262289658e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004614927456714,291.1513671875,294.1499938964844,267.7150573730469,267.2847900390625,274.5484619140625,267.96417236328125,290.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.540576934814451,-0.0,-7.772872123723573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8525695800781,0.0,0.0,9.241007501259446e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.731225873110816e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8042907714844,0.0,0.0,7.187450682977214e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,9.731244063004851e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000461607472971,291.1508483886719,294.1499938964844,267.6932678222656,267.267333984375,274.4885559082031,267.9447021484375,290.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273273816203e-09,0.0009846377652138,-0.0097104720771312,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.555219650268556,-0.0,-7.776733923492429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.243429667549208e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.733776823850349e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7876281738281,0.0,0.0,7.189334428403527e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.733795013744384e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004617284575942,291.1502990722656,294.1499938964844,267.67138671875,267.2497253417969,274.428955078125,267.92486572265625,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098434036592381e-09,0.0009848956251516,-0.0097894966602325,0.0,0.0,0.0,-0.0068445825017988,60.0,-15.57013702392578,-0.0,-7.780808886082013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,9.248659625882284e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.739283996168524e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545471191406,0.0,0.0,7.193402416305616e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,9.73930218606256e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004619897226803,291.149169921875,294.1499938964844,267.62750244140625,267.2143249511719,274.3106994628906,267.8842468261719,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60073947906494,-0.0,-7.789612510578081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,9.248659625882284e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.739283996168524e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545471191406,0.0,0.0,7.193402416305616e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,9.73930218606256e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004619897226803,291.149169921875,294.1499938964844,267.62750244140625,267.2143249511719,274.3106994628906,267.8842468261719,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60073947906494,-0.0,-7.789612510578081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.0,0.0,9.254418546333908e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.745348506839946e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,7.197880768217146e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.74536596913822e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004622773558367,291.1479797363281,294.1499938964844,267.58355712890625,267.1787109375,274.19366455078125,267.8424072265625,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632339477539062,-0.0,-7.799310708378472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.0,0.0,9.254418546333908e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.745348506839946e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,7.197880768217146e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.74536596913822e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004622773558367,291.1479797363281,294.1499938964844,267.58355712890625,267.1787109375,274.19366455078125,267.8424072265625,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632339477539062,-0.0,-7.799310708378472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.735595703125,0.0,0.0,9.260716615244746e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.751980542205274e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,7.202779670478776e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,9.751998004503548e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004625919682439,291.146728515625,294.1499938964844,267.5397644042969,267.1430358886719,274.07781982421875,267.7994079589844,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664817810058594,-0.0,-7.809926927393462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.735595703125,0.0,0.0,9.260716615244746e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.751980542205274e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,7.202779670478776e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,9.751998004503548e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004625919682439,291.146728515625,294.1499938964844,267.5397644042969,267.1430358886719,274.07781982421875,267.7994079589844,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664817810058594,-0.0,-7.809926927393462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70294189453125,0.0,0.0,9.267569112125784e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.75919683696702e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,7.208109309431165e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.759213571669534e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004629342583939,291.1454467773437,294.1499938964844,267.4963073730469,267.1074523925781,273.9631652832031,267.7554016113281,290.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69806957244873,-0.0,-7.8214839049906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70294189453125,0.0,0.0,9.267569112125784e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.75919683696702e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,7.208109309431165e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.759213571669534e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004629342583939,291.1454467773437,294.1499938964844,267.4963073730469,267.1074523925781,273.9631652832031,267.7554016113281,290.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69806957244873,-0.0,-7.8214839049906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,9.271210728911684e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.763031266629696e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.641357421875,0.0,0.0,7.210941839730367e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.76304872892797e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004631161864381,291.144775390625,294.1499938964844,267.4747619628906,267.0897521972656,273.90631103515625,267.7330627441406,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.4444128377563175e-09,0.0009878540877252,-0.0106959817931056,0.0,0.0,0.0,-0.0070160990580916,60.0,-15.71496295928955,-0.0,-7.827630099654925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,9.274991316488013e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.767012670636176e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,7.213882054202259e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.767030132934452e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004633050411939,291.14410400390625,294.1499938964844,267.453369140625,267.0721130371094,273.8497314453125,267.71051025390625,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.4915027253011885e-09,0.0009882567683234,-0.0108193578198552,0.0,0.0,0.0,-0.0070394435897469,60.0,-15.732004165649414,-0.0,-7.834013615592994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,9.282991959480567e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.77543750195764e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,7.22010518074967e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,9.775454964255914e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004637046658899,291.1427001953125,294.1499938964844,267.4111633300781,267.0371398925781,273.7373962402344,267.6650085449219,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766483306884766,-0.0,-7.847530270055358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,9.282991959480567e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.77543750195764e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,7.22010518074967e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,9.775454964255914e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004637046658899,291.1427001953125,294.1499938964844,267.4111633300781,267.0371398925781,273.7373962402344,267.6650085449219,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766483306884766,-0.0,-7.847530270055358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068725585937,0.0,0.0,9.291591413784772e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.784493158804251e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628662109375,0.0,0.0,7.226793240988627e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.784509893506764e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004641342384275,291.1412353515625,294.1499938964844,267.369873046875,267.0027160644531,273.6261291503906,267.6189880371094,290.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801434516906738,-0.0,-7.86207152714269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068725585937,0.0,0.0,9.291591413784772e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.784493158804251e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628662109375,0.0,0.0,7.226793240988627e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.784509893506764e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004641342384275,291.1412353515625,294.1499938964844,267.369873046875,267.0027160644531,273.6261291503906,267.6189880371094,290.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801434516906738,-0.0,-7.86207152714269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.575439453125,0.0,0.0,9.300800593337044e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.794190555112436e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,7.233955693664029e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.794207289814948e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004645942535717,291.13970947265625,294.1499938964844,267.3297119140625,266.968994140625,273.5159912109375,267.5727233886719,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836755752563477,-0.0,-7.87766012422253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.575439453125,0.0,0.0,9.300800593337044e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.794190555112436e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,7.233955693664029e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.794207289814948e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004645942535717,291.13970947265625,294.1499938964844,267.3297119140625,266.968994140625,273.5159912109375,267.5727233886719,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836755752563477,-0.0,-7.87766012422253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,9.310631867265327e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.80454424279742e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013732910156,0.0,0.0,7.241602725116536e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,9.80456024990417e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004650853516068,291.1381225585937,294.1499938964844,267.29083251953125,266.93609619140625,273.4070129394531,267.5263977050781,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87233543395996,-0.0,-7.894319509205161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
