time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,9.310631867265327e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.80454424279742e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013732910156,0.0,0.0,7.241602725116536e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,9.80456024990417e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004650853516068,291.1381225585937,294.1499938964844,267.29083251953125,266.93609619140625,273.4070129394531,267.5263977050781,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87233543395996,-0.0,-7.894319509205161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,9.315784700447692e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.809969924390316e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862060546875,0.0,0.0,7.245610322570428e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,9.809986659092829e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004653427458833,291.1373291015625,294.1499938964844,267.2719421386719,266.91998291015625,273.3529663085937,267.5032958984375,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999610059286397e-09,0.0009926016209647,-0.0121505763381719,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.89019012451172,-0.0,-7.90305776376954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.51348876953125,0.0,0.0,9.3211026978679e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.815570228965952e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,7.249746704474092e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,9.815586963668466e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004656084056477,291.1365051269531,294.1499938964844,267.25347900390625,266.9041748046875,273.2991943359375,267.48028564453125,290.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.90806484222412,-0.0,-7.912081656513693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,9.332205809187144e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.827261965256184e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.258382538566366e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,9.827277972362936e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004661630082409,291.1347961425781,294.1499938964844,267.2178039550781,266.8734130859375,273.19256591796875,267.4346923828125,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943819999694824,-0.0,-7.930937329092559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4829406738281,0.0,0.0,9.332205809187144e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.827261965256184e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.258382538566366e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,9.827277972362936e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004661630082409,291.1347961425781,294.1499938964844,267.2178039550781,266.8734130859375,273.19256591796875,267.4346923828125,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943819999694824,-0.0,-7.930937329092559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,9.343964484287426e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.839644917519764e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,7.267528417287394e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,9.839660924626514e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004667503817472,291.1330261230469,294.1499938964844,267.1839904785156,266.84393310546875,273.0870056152344,267.3898620605469,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979500770568848,-0.0,-7.950932712219584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,9.343964484287426e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.839644917519764e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,7.267528417287394e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,9.839660924626514e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004667503817472,291.1330261230469,294.1499938964844,267.1839904785156,266.84393310546875,273.0870056152344,267.3898620605469,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979500770568848,-0.0,-7.950932712219584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,9.356379450764508e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.852718358160928e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818359375,0.0,0.0,7.277184340637177e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985290527344,0.0,0.0,9.85273436526768e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004673705261666,291.1311950683594,294.1499938964844,267.1522827148437,266.81591796875,272.98260498046875,267.3460693359375,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.014978408813477,-0.0,-7.972071358608447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,9.356379450764508e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.852718358160928e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818359375,0.0,0.0,7.277184340637177e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985290527344,0.0,0.0,9.85273436526768e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004673705261666,291.1311950683594,294.1499938964844,267.1522827148437,266.81591796875,272.98260498046875,267.3460693359375,290.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.014978408813477,-0.0,-7.972071358608447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,9.369452891405672e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.866485197562724e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.287352491402999e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004680235870182,291.1293334960937,294.1499938964844,267.122802734375,266.7894897460937,272.8793640136719,267.3036804199219,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050127029418945,-0.0,-7.99436108422924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,9.369452891405672e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.866485197562724e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.287352491402999e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004680235870182,291.1293334960937,294.1499938964844,267.122802734375,266.7894897460937,272.8793640136719,267.3036804199219,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050127029418945,-0.0,-7.99436108422924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,9.376239904668182e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.873632370727135e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.292631198652089e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,9.873647650238128e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004683626175392,291.1283569335937,294.1499938964844,267.1090087890625,266.77691650390625,272.8282165527344,267.2831115722656,290.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752677445514109e-09,0.0009990410180762,-0.0141234593465924,0.0,0.0,0.0,-0.0076646623201668,60.0,-16.067529678344727,-0.0,-8.005945062450338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,9.383186261402444e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.880946890916675e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,7.29803359718062e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,9.880962170427664e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004687095643021,291.1273803710937,294.1499938964844,267.0958251953125,266.7648010253906,272.77734375,267.26300048828125,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392011226260365e-09,0.0009997809538617,-0.0143501246348023,0.0,0.0,0.0,-0.0077075557783246,60.0,-16.08480453491211,-0.0,-8.017808994509323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.896094707073644e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,7.30922183720395e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,9.896109258988872e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004694281087722,291.1253662109375,294.1499938964844,267.0715026855469,266.7420349121094,272.6764831542969,267.2242736816406,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118900299072266,-0.0,-8.042406562935869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.896094707073644e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,7.30922183720395e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,9.896109258988872e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004694281087722,291.1253662109375,294.1499938964844,267.0715026855469,266.7420349121094,272.6764831542969,267.2242736816406,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118900299072266,-0.0,-8.042406562935869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,9.412603685632348e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.911925008054824e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.320914301089942e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,9.911940287565812e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004701790458057,291.123291015625,294.1499938964844,267.04998779296875,266.7213134765625,272.5768737792969,267.1878662109375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.2056626504158885e-09,0.0010029145050793,-0.0153101123869419,0.0,0.0,0.0,-0.0078892270103096,60.0,-16.152240753173828,-0.0,-8.068154500051605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,9.412603685632348e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.911925008054824e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.320914301089942e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,9.911940287565812e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004701790458057,291.123291015625,294.1499938964844,267.04998779296875,266.7213134765625,272.5768737792969,267.1878662109375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.2056626504158885e-09,0.0010029145050793,-0.0153101123869419,0.0,0.0,0.0,-0.0078892270103096,60.0,-16.152240753173828,-0.0,-8.068154500051605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.429940109839664e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.93018111330457e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,7.334398105740547e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,9.9301956652198e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004710450302809,291.1211242675781,294.1499938964844,267.0375061035156,266.70904541015625,272.478515625,267.1546630859375,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.184188842773438,-0.0,-8.097897818970523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.429940109839664e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.93018111330457e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,7.334398105740547e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,9.9301956652198e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004710450302809,291.1211242675781,294.1499938964844,267.0375061035156,266.70904541015625,272.478515625,267.1546630859375,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.184188842773438,-0.0,-8.097897818970523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.45141291595064e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.95279333437793e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618713378906,0.0,0.0,9.952807886293158e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004721176519524,291.1189270019531,294.1499938964844,267.039306640625,266.7108154296875,272.38165283203125,267.12701416015625,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137688198343e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.213579177856445,-0.0,-8.134816198435146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.45141291595064e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.95279333437793e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618713378906,0.0,0.0,9.952807886293158e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004721176519524,291.1189270019531,294.1499938964844,267.039306640625,266.7108154296875,272.38165283203125,267.12701416015625,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137688198343e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.213579177856445,-0.0,-8.134816198435146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,9.463790047448128e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.965826757252216e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,7.360725430771708e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,9.965841309167443e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004727359046228,291.1177978515625,294.1499938964844,267.0452575683594,266.7166748046875,272.3338317871094,267.1161193847656,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083738015964,6.843331679107223e-09,0.0010083669330924,-0.0169804580509662,0.0,0.0,0.0,-0.0082053449004888,60.0,-16.227386474609375,-0.0,-8.156133901593422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,9.477300045546144e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.980053437175228e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,7.371233368758112e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,9.980067989090458e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004734107642434,291.1166381835937,294.1499938964844,267.0544128417969,266.72564697265625,272.28643798828125,267.1074523925781,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.0082887820899486,60.0,-16.240798950195312,-0.0,-8.179434729527203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,9.50792382354848e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001001230193651,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,7.395051943603903e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176513671875,0.0,0.0,0.0001001231648842,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.000474940490676,291.1142883300781,294.1499938964844,267.0817565917969,266.75250244140625,272.1930236816406,267.0975341796875,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161638447054e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.266969680786133,-0.0,-8.232376558225951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,9.50792382354848e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001001230193651,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,7.395051943603903e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176513671875,0.0,0.0,0.0001001231648842,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.000474940490676,291.1142883300781,294.1499938964844,267.0817565917969,266.75250244140625,272.1930236816406,267.0975341796875,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161638447054e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.266969680786133,-0.0,-8.232376558225951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.54364804783836e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001004992082016,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.422837370540947e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001004993537208,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004767249629367,291.1118469238281,294.1499938964844,267.120361328125,266.7904052734375,272.10162353515625,267.099365234375,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168816661462,7.838225180023528e-09,0.0010168738663196,-0.0195862539112567,0.0,0.0,0.0,-0.0086985547095537,60.0,-16.293197631835938,-0.0,-8.29435151672442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.54364804783836e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001004992082016,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.422837370540947e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001004993537208,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004767249629367,291.1118469238281,294.1499938964844,267.120361328125,266.7904052734375,272.10162353515625,267.099365234375,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168816661462,7.838225180023528e-09,0.0010168738663196,-0.0195862539112567,0.0,0.0,0.0,-0.0086985547095537,60.0,-16.293197631835938,-0.0,-8.29435151672442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,9.584832878317684e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001009329062071,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.454869773937389e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67388916015625,0.0,0.0,0.0001009330444503,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.000478782254504,291.1093444824219,294.1499938964844,267.169189453125,266.8383483886719,272.0121765136719,267.11297607421875,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351332070333228e-09,0.0010212612105533,-0.0209300182759761,0.0,0.0,0.0,-0.0089529231190681,60.0,-16.320650100708008,-0.0,-8.36608933241223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,9.584832878317684e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001009329062071,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.454869773937389e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67388916015625,0.0,0.0,0.0001009330444503,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.000478782254504,291.1093444824219,294.1499938964844,267.169189453125,266.8383483886719,272.0121765136719,267.11297607421875,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351332070333228e-09,0.0010212612105533,-0.0209300182759761,0.0,0.0,0.0,-0.0089529231190681,60.0,-16.320650100708008,-0.0,-8.36608933241223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.631850116420536e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,7.491438736906275e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.000101428158814,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004811308463104,291.10675048828125,294.1499938964844,267.22723388671875,266.89532470703125,271.9249267578125,267.1399230957031,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937104389872275e-09,0.0010262698633596,-0.022463945671916,0.0,0.0,0.0,-0.0092433141544461,60.0,-16.350563049316406,-0.0,-8.448364496871363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.631850116420536e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001014280132949,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,7.491438736906275e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.000101428158814,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004811308463104,291.10675048828125,294.1499938964844,267.22723388671875,266.89532470703125,271.9249267578125,267.1399230957031,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937104389872275e-09,0.0010262698633596,-0.022463945671916,0.0,0.0,0.0,-0.0092433141544461,60.0,-16.350563049316406,-0.0,-8.448364496871363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.657647024141625e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001016996684484,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.511502917623147e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,0.0001016998139675,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004824194475077,291.1054382324219,294.1499938964844,267.2593688964844,266.9268798828125,271.8821716308594,267.1585693359375,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.2585068500739e-09,0.0010290179634466,-0.0233055185526609,0.0,0.0,0.0,-0.0094026466831564,60.0,-16.366819381713867,-0.0,-8.493677938758992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,9.685020631877704e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0001019879273371,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,7.532793824793771e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305236816406,0.0,0.0,0.0001019880655803,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.000483786832774,291.1040954589844,294.1499938964844,267.2934265136719,266.9603271484375,271.8399963378906,267.1805725097656,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599550487848774e-09,0.0010319341672584,-0.0241984669119119,0.0,0.0,0.0,-0.0095717152580618,60.0,-16.384105682373047,-0.0,-8.54189252663673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,9.744587441673502e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000102615194919,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0001026153331622,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004867623210884,291.1013488769531,294.1499938964844,267.3667907714844,267.0323486328125,271.7574157714844,267.234130859375,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414144188165,0.0,0.0,0.0,-0.0099396277219057,60.0,-16.42217445373535,-0.0,-8.647284488461082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,9.744587441673502e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000102615194919,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0001026153331622,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004867623210884,291.1013488769531,294.1499938964844,267.3667907714844,267.0323486328125,271.7574157714844,267.234130859375,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414144188165,0.0,0.0,0.0,-0.0099396277219057,60.0,-16.42217445373535,-0.0,-8.647284488461082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,9.810645860852674e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001033108201227,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921569824219,0.0,0.0,7.630501931998879e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0001033109583659,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004900620551779,291.0985107421875,294.1499938964844,267.4462890625,267.1103820800781,271.67724609375,267.3000183105469,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164724256218506e-08,0.0010453171562403,-0.0282957702875137,0.0,0.0,0.0,-0.0103476364165544,60.0,-16.465717315673828,-0.0,-8.764916969994374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,9.810645860852674e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001033108201227,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921569824219,0.0,0.0,7.630501931998879e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0001033109583659,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004900620551779,291.0985107421875,294.1499938964844,267.4462890625,267.1103820800781,271.67724609375,267.3000183105469,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164724256218506e-08,0.0010453171562403,-0.0282957702875137,0.0,0.0,0.0,-0.0103476364165544,60.0,-16.465717315673828,-0.0,-8.764916969994374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,9.883071470540016e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001040735005517,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,7.686833123443648e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004936798941344,291.0955810546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5995178222656,267.3768310546875,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067101096135955e-08,0.001053032814525,-0.0306573826819658,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.515153884887695,-0.0,-8.89480276100585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,9.883071470540016e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001040735005517,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,7.686833123443648e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004936798941344,291.0955810546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5995178222656,267.3768310546875,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067101096135955e-08,0.001053032814525,-0.0306573826819658,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.515153884887695,-0.0,-8.89480276100585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
