time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,9.961431351257488e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001048986741807,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,7.747780182398856e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0001048988124239,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004975941265001,291.0925598144531,294.1499938964844,267.6195983886719,267.280517578125,271.5243225097656,267.4631042480469,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043421454028705e-08,0.0010613807244226,-0.0332119427621364,0.0,0.0,0.0,-0.0112789813429117,60.0,-16.57067108154297,-0.0,-9.03640682281548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,9.961431351257488e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001048986741807,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,7.747780182398856e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0001048988124239,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004975941265001,291.0925598144531,294.1499938964844,267.6195983886719,267.280517578125,271.5243225097656,267.4631042480469,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043421454028705e-08,0.0010613807244226,-0.0332119427621364,0.0,0.0,0.0,-0.0112789813429117,60.0,-16.57067108154297,-0.0,-9.03640682281548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.000100026554719,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001053327796398,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.779843144817278e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,0.0001053329106071,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004996533389203,291.09100341796875,294.1499938964844,267.6651611328125,267.3252258300781,271.4877319335937,267.5093078613281,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657859966158,1.3557046152357088e-08,0.0010657724924385,-0.0345555990934371,0.0,0.0,0.0,-0.0115336067974567,60.0,-16.60066032409668,-0.0,-9.111349896784304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001004490695777,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001057777117239,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.912109375,0.0,0.0,7.812705734977499e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001057778426911,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0005017638904973,291.0894470214844,294.1499938964844,267.7113647460937,267.3705749511719,271.45172119140625,267.556884765625,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083488153460166e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.631746292114258,-0.0,-9.188484995092949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001013220025924,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001066969489329,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,7.880599878262728e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001066970799001,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005061243427917,291.0862121582031,294.1499938964844,267.80517578125,267.462646484375,271.381591796875,267.6557312011719,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171128353586028e-08,0.0010795732960104,-0.0387768484652042,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.697057723999023,-0.0,-9.348875096293341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001013220025924,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001066969489329,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,7.880599878262728e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001066970799001,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005061243427917,291.0862121582031,294.1499938964844,267.80517578125,267.462646484375,271.381591796875,267.6557312011719,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171128353586028e-08,0.0010795732960104,-0.0387768484652042,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.697057723999023,-0.0,-9.348875096293341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908996582031,0.0,0.0,0.00010221573757,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001076380940503,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589172363281,0.0,0.0,7.950112922117114e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0001076382250175,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0005105887539684,291.0828857421875,294.1499938964844,267.8999938964844,267.55572509765625,271.31402587890625,267.7579040527344,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470691628081e-08,0.001089094672352,-0.041687972843647,0.0,0.0,0.0,-0.0128858163952827,60.0,-16.764934539794922,-0.0,-9.5145260559093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908996582031,0.0,0.0,0.00010221573757,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001076380940503,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589172363281,0.0,0.0,7.950112922117114e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0001076382250175,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0005105887539684,291.0828857421875,294.1499938964844,267.8999938964844,267.55572509765625,271.31402587890625,267.7579040527344,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470691628081e-08,0.001089094672352,-0.041687972843647,0.0,0.0,0.0,-0.0128858163952827,60.0,-16.764934539794922,-0.0,-9.5145260559093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,0.0001031085557769,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001085782714653,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,8.019553933991119e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589233398437,0.0,0.0,0.0001085784024326,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.00051504856674,291.0794372558594,294.1499938964844,267.9948425292969,267.6487731933594,271.2489929199219,267.8614501953125,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.832839965820312,-0.0,-9.681458834620572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,0.0001031085557769,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001085782714653,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,8.019553933991119e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589233398437,0.0,0.0,0.0001085784024326,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.00051504856674,291.0794372558594,294.1499938964844,267.9948425292969,267.6487731933594,271.2489929199219,267.8614501953125,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.832839965820312,-0.0,-9.681458834620572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.00010398246377,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001094985418603,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,8.08752520242706e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375305175781,0.0,0.0,0.0001094986728276,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005194139666855,291.0758972167969,294.1499938964844,268.088623046875,267.7408447265625,271.1866149902344,267.964599609375,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.848605535315073e-08,0.0011079165851697,-0.047439619898796,0.0,0.0,0.0,-0.0139771113172173,60.0,-16.898029327392578,-0.0,-9.846262827295504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.00010398246377,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001094985418603,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,8.08752520242706e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375305175781,0.0,0.0,0.0001094986728276,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005194139666855,291.0758972167969,294.1499938964844,268.088623046875,267.7408447265625,271.1866149902344,267.964599609375,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.848605535315073e-08,0.0011079165851697,-0.047439619898796,0.0,0.0,0.0,-0.0139771113172173,60.0,-16.898029327392578,-0.0,-9.846262827295504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0001044266464305,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001099662840715,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926330566406,0.0,0.0,8.122072176774964e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001099664150387,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0005216327263042,291.0740966796875,294.1499938964844,268.13482666015625,267.7861633300781,271.1563720703125,268.0156555175781,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126676108688,1.9039511300889e-08,0.0011126486351713,-0.0488849766552448,0.0,0.0,0.0,-0.0142514798790216,60.0,-16.93011474609375,-0.0,-9.930560196380612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.0001048703925334,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001104335678974,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793884277344,0.0,0.0,8.156585681717843e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,0.0001104337061406,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0005238493322394,291.0722351074219,294.1499938964844,268.1803894042969,267.83087158203125,271.1267395019531,268.0661315917969,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173958191648,1.9592430788861748e-08,0.0011173761449754,-0.0503286309540271,0.0,0.0,0.0,-0.0145255839452147,60.0,-16.9628963470459,-0.0,-1.0015133966589929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001056509281625,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001112555182771,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,8.217294816859066e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005277482559904,291.0684814453125,294.1499938964844,268.26910400390625,267.9179077148437,271.0692443847656,268.1646423339844,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.0565009251072297e-08,0.0011256921570748,-0.0528672449290752,0.0,0.0,0.0,-0.0150077315047383,60.0,-17.02179527282715,-0.0,-1.016476716131365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001056509281625,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001112555182771,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,8.217294816859066e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005277482559904,291.0684814453125,294.1499938964844,268.26910400390625,267.9179077148437,271.0692443847656,268.1646423339844,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.0565009251072297e-08,0.0011256921570748,-0.0528672449290752,0.0,0.0,0.0,-0.0150077315047383,60.0,-17.02179527282715,-0.0,-1.016476716131365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001062322698999,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001118676955229,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,8.262509800260887e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,0.0001118678264901,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005306521779857,291.06463623046875,294.1499938964844,268.35369873046875,268.0009155273437,271.014404296875,268.2582397460937,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319072218611,2.128937381939977e-08,0.0011318859178572,-0.054757323116064,0.0,0.0,0.0,-0.0153668280690908,60.0,-17.05608558654785,-0.0,-1.0276932016495269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001062322698999,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001118676955229,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,8.262509800260887e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,0.0001118678264901,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005306521779857,291.06463623046875,294.1499938964844,268.35369873046875,268.0009155273437,271.014404296875,268.2582397460937,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319072218611,2.128937381939977e-08,0.0011318859178572,-0.054757323116064,0.0,0.0,0.0,-0.0153668280690908,60.0,-17.05608558654785,-0.0,-1.0276932016495269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001066341937985,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001122909379773,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,8.293770224554464e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0001122910689446,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0005326598766259,291.0606689453125,294.1499938964844,268.4331970214844,268.07891845703125,270.9619445800781,268.3464050292969,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.065214157104492,-0.0,-1.0354838764214946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001066341937985,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001122909379773,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,8.293770224554464e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0001122910689446,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0005326598766259,291.0606689453125,294.1499938964844,268.4331970214844,268.07891845703125,270.9619445800781,268.3464050292969,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.065214157104492,-0.0,-1.0354838764214946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034606933594,0.0,0.0,0.0001068516794475,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001125199632951,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,8.310686098411679e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001125200869864,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0005337462644092,291.0566101074219,294.1499938964844,268.5065612792969,268.1509094238281,270.9119567871094,268.4277648925781,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.206115290448452e-08,0.0011384855024516,-0.0567704886198043,0.0,0.0,0.0,-0.0157494340091943,60.0,-17.04731559753418,-0.0,-1.0397115346449937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034606933594,0.0,0.0,0.0001068516794475,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001125199632951,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,8.310686098411679e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001125200869864,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0005337462644092,291.0566101074219,294.1499938964844,268.5065612792969,268.1509094238281,270.9119567871094,268.4277648925781,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.206115290448452e-08,0.0011384855024516,-0.0567704886198043,0.0,0.0,0.0,-0.0157494340091943,60.0,-17.04731559753418,-0.0,-1.0397115346449937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,0.0001069161735358,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001125878770835,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,8.315702143590897e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207092285156,0.0,0.0,0.0001125880080508,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005340684438124,291.0545349121094,294.1499938964844,268.5406188964844,268.184326171875,270.8878173828125,268.4658508300781,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391948210075,2.2141502853401107e-08,0.0011391727020964,-0.0569800399243831,0.0,0.0,0.0,-0.0157892666757106,60.0,-17.03074073791504,-0.0,-1.0409667794419877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0001069725694833,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001126472707255,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,8.320088818436489e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0001126473944168,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0005343501106835,291.0524597167969,294.1499938964844,268.5727844238281,268.2158508300781,270.86431884765625,268.5018615722656,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397955240681,2.2211763095469905e-08,0.001139773405157,-0.0571632720530033,0.0,0.0,0.0,-0.0158240981400012,60.0,-17.01158905029297,-0.0,-1.0420649942943785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,8.327665273100138e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894897460937,0.0,0.0,0.0001127499781432,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005348367267288,291.0482177734375,294.1499938964844,268.6307983398437,268.2727966308594,270.8187866210937,268.5684814453125,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.972482681274414,-0.0,-1.043963280267235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,8.327665273100138e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894897460937,0.0,0.0,0.0001127499781432,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005348367267288,291.0482177734375,294.1499938964844,268.6307983398437,268.2727966308594,270.8187866210937,268.5684814453125,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.972482681274414,-0.0,-1.043963280267235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001127961004385,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,8.331081335199997e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0001127962241298,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0005350561114028,291.0439147949219,294.1499938964844,268.6796264648437,268.3207092285156,270.7752685546875,268.6261291503906,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.932838439941406,-0.0,-1.0448194132095524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001127961004385,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,8.331081335199997e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0001127962241298,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0005350561114028,291.0439147949219,294.1499938964844,268.6796264648437,268.3207092285156,270.7752685546875,268.6261291503906,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.932838439941406,-0.0,-1.0448194132095524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,0.0001071188016794,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001128012590925,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726928710937,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001128013755078,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.000535080616828,291.0395202636719,294.1499938964844,268.7182312011719,268.35858154296875,270.73345947265625,268.6746826171875,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89335060119629,-0.0,-1.0449144127733237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,0.0001071188016794,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001128012590925,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726928710937,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001128013755078,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.000535080616828,291.0395202636719,294.1499938964844,268.7182312011719,268.35858154296875,270.73345947265625,268.6746826171875,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89335060119629,-0.0,-1.0449144127733237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001071055594366,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001127873110817,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,8.330432319780812e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000112787434773,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005350144347175,291.0350646972656,294.1499938964844,268.74560546875,268.3854064941406,270.69317626953125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.857742309570312,-0.0,-1.0446557041632333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001071055594366,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001127873110817,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,8.330432319780812e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.000112787434773,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005350144347175,291.0350646972656,294.1499938964844,268.74560546875,268.3854064941406,270.69317626953125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.857742309570312,-0.0,-1.0446557041632333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56231689453125,0.0,0.0,0.0001070979051291,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001127792493207,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,8.329837146447971e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,0.000112779373012,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0005349761922843,291.03277587890625,294.1499938964844,268.7547302246094,268.3943786621094,270.6734924316406,268.72723388671875,290.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.842426300048828,-0.0,-1.0445061349173557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,0.0001070935759344,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001127746945712,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,8.329500269610435e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001127748109865,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005349545972421,291.0304870605469,294.1499938964844,268.7606811523437,268.40020751953125,270.6541442871094,268.7388000488281,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.829788208007812,-0.0,-1.044421438223253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52508544921875,0.0,0.0,0.0001071000660886,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001127815266954,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,8.330005221068859e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881408691406,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0005349870189093,291.02587890625,294.1499938964844,268.76251220703125,268.4020080566406,270.615966796875,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812320709228516,-0.0,-1.044547630613124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52508544921875,0.0,0.0,0.0001071000660886,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001127815266954,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,8.330005221068859e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881408691406,0.0,0.0,0.0001127816431107,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0005349870189093,291.02587890625,294.1499938964844,268.76251220703125,268.4020080566406,270.615966796875,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812320709228516,-0.0,-1.044547630613124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.0001071412989404,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001128249496105,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,8.333212463185191e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683959960937,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0005351929576136,291.0211486816406,294.1499938964844,268.75,268.3897399902344,270.5784912109375,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.810497283935547,-0.0,-1.045351538664363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.0001071412989404,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001128249496105,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,8.333212463185191e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683959960937,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0005351929576136,291.0211486816406,294.1499938964844,268.75,268.3897399902344,270.5784912109375,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.810497283935547,-0.0,-1.045351538664363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.000107224266685,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001129123120335,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,8.339664782397449e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0001129124284489,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005356073961593,291.016357421875,294.1499938964844,268.7300109863281,268.3701171875,270.5413513183594,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822935104370117,-0.0,-1.046970581342066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
