time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.000107224266685,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001129123120335,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,8.339664782397449e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0001129124284489,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005356073961593,291.016357421875,294.1499938964844,268.7300109863281,268.3701171875,270.5413513183594,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822935104370117,-0.0,-1.046970581342066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520568847656,0.0,0.0,0.00010734769603,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001130422897404,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,0.0001130423988797,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005362239317037,291.011474609375,294.1499938964844,268.7099914550781,268.3504943847656,270.5045471191406,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844728469848633,-0.0,-1.049381950224415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520568847656,0.0,0.0,0.00010734769603,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001130422897404,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,0.0001130423988797,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005362239317037,291.011474609375,294.1499938964844,268.7099914550781,268.3504943847656,270.5045471191406,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844728469848633,-0.0,-1.049381950224415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,0.0001074241736205,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001131228273152,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,8.355213503818959e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,0.0001131229437305,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005366060067899,291.0090026855469,294.1499938964844,268.70001220703125,268.3406677246094,270.4862670898437,268.71826171875,290.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.001144581940025,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.858047485351562,-0.0,-1.0508775716289165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001075100663001,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001132132747443,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,8.361894288100302e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001132133838837,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0005370350554585,291.00653076171875,294.1499938964844,268.69000244140625,268.33087158203125,270.4680480957031,268.70867919921875,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881234684746232e-08,0.0011454968480393,-0.0589089058339595,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.873023986816406,-0.0,-1.0525584315246308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,0.0001077060151146,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001134196136263,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,8.377134508918971e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0005380138172768,291.00146484375,294.1499938964844,268.6700134277344,268.3112487792969,270.4317932128906,268.6890563964844,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.906862258911133,-0.0,-1.0563982755229517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,0.0001077060151146,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001134196136263,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,8.377134508918971e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0005380138172768,291.00146484375,294.1499938964844,268.6700134277344,268.3112487792969,270.4317932128906,268.6890563964844,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.906862258911133,-0.0,-1.0563982755229517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001136569408117,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,8.3946630184073e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0001136570499511,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0005391396116465,290.996337890625,294.1499938964844,268.6499938964844,268.2916259765625,270.3957824707031,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945966720581055,-0.0,-1.0608233225184449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001136569408117,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,8.3946630184073e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0001136570499511,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0005391396116465,290.996337890625,294.1499938964844,268.6499938964844,268.2916259765625,270.3957824707031,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945966720581055,-0.0,-1.0608233225184449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0001081787413568,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001139174200943,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,8.413902105530724e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,0.0001139175292337,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0005403751856647,290.9911193847656,294.1499938964844,268.6300048828125,268.2720031738281,270.36004638671875,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.989164352416992,-0.0,-1.0656908955297697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0001081787413568,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001139174200943,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,8.413902105530724e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,0.0001139175292337,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0005403751856647,290.9911193847656,294.1499938964844,268.6300048828125,268.2720031738281,270.36004638671875,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.989164352416992,-0.0,-1.0656908955297697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001141925749834,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,8.4342245827429e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000541680434253,290.9858093261719,294.1499938964844,268.6099853515625,268.2523803710937,270.32452392578125,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.035268783569336,-0.0,-1.0708448172636056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001141925749834,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,8.4342245827429e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001141926768468,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000541680434253,290.9858093261719,294.1499938964844,268.6099853515625,268.2523803710937,270.32452392578125,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.035268783569336,-0.0,-1.0708448172636056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0001085731346393,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001143327390309,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,8.44457681523636e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0001143328408943,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.000542345282156,290.9831237792969,294.1499938964844,268.6000061035156,268.2425842285156,270.3068542480469,268.6184997558594,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.059022903442383,-0.0,-1.073474962254295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,0.0001087062773876,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001144729467341,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,8.454932685708627e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001144730485975,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0005430103628896,290.9804077148437,294.1499938964844,268.5899963378906,268.2327575683594,270.28924560546875,268.6083984375,290.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.082971572875977,-0.0,-1.0761091573385785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001147485963883,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,8.475292270304635e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0005443179397843,290.97491455078125,294.1499938964844,268.57000732421875,268.213134765625,270.25421142578125,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.130781173706055,-0.0,-1.081297469340825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001147485963883,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,8.475292270304635e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0005443179397843,290.97491455078125,294.1499938964844,268.57000732421875,268.213134765625,270.25421142578125,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.130781173706055,-0.0,-1.081297469340825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740783691406,0.0,0.0,0.000109118889668,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.000114907445095,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0001149075396824,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005450714379549,290.9715881347656,294.1499938964844,268.5580139160156,268.2013854980469,270.2332763671875,268.57598876953125,290.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.158893585205078,-0.0,-1.0842929754062425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26495361328125,0.0,0.0,0.0001092155725928,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001150092575699,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,8.494544454151765e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,0.0001150093594333,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0005455543869175,290.9693298339844,294.1499938964844,268.54998779296875,268.1935119628906,270.2193908691406,268.5679016113281,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.177221298217773,-0.0,-1.0862151356150208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.0001094469553208,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001152529148384,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,8.512541535310447e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005467102164402,290.9636535644531,294.1499938964844,268.5299987792969,268.17388916015625,270.1847839355469,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.22117042541504,-0.0,-1.090822152605142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.0001094469553208,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001152529148384,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,8.512541535310447e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005467102164402,290.9636535644531,294.1499938964844,268.5299987792969,268.17388916015625,270.1847839355469,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.22117042541504,-0.0,-1.090822152605142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0001096783671528,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001154966012109,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,8.530540071660653e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403076171875,0.0,0.0,0.0001154967030743,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005478661623783,290.9579162597656,294.1499938964844,268.510009765625,268.1542663574219,270.1504211425781,268.5274658203125,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582965079706813e-08,0.0011685951612889,-0.0659481063485145,0.0,0.0,0.0,-0.017495322972536,60.0,-17.264183044433594,-0.0,-1.0954394014106585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0001096783671528,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001154966012109,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,8.530540071660653e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403076171875,0.0,0.0,0.0001154967030743,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005478661623783,290.9579162597656,294.1499938964844,268.510009765625,268.1542663574219,270.1504211425781,268.5274658203125,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582965079706813e-08,0.0011685951612889,-0.0659481063485145,0.0,0.0,0.0,-0.017495322972536,60.0,-17.264183044433594,-0.0,-1.0954394014106585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001097819695132,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001156056969193,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,8.5385974671226e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311218261719,0.0,0.0,0.0001156057915068,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0005483836284838,290.9549865722656,294.1499938964844,268.5,268.1444702148437,270.1333312988281,268.5173645019531,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169724506326,2.5712049378512347e-08,0.0011696987785398,-0.0662841871380806,0.0,0.0,0.0,-0.0175593141466379,60.0,-17.284786224365234,-0.0,-1.097509496617022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,0.0001098731081583,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001157016740762,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,8.545686432626098e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0001157017686637,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0005488389288075,290.9520568847656,294.1499938964844,268.489990234375,268.1346435546875,270.1163024902344,268.5072631835937,290.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706955265253,2.5825611871255205e-08,0.0011706697987392,-0.0665798485279083,0.0,0.0,0.0,-0.0176156107336282,60.0,-17.30432891845703,-0.0,-1.0993323940056145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001099918808904,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001158267477876,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,8.554923988413066e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.000115826842375,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0005494322394952,290.9461364746094,294.1499938964844,268.4700012207031,268.1150207519531,270.0823974609375,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.59735983831888e-08,0.0011719352332875,-0.066965103149414,0.0,0.0,0.0,-0.017688974738121,60.0,-17.335796356201172,-0.0,-1.1017100831622885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001099918808904,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001158267477876,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,8.554923988413066e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.000115826842375,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0005494322394952,290.9461364746094,294.1499938964844,268.4700012207031,268.1150207519531,270.0823974609375,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.59735983831888e-08,0.0011719352332875,-0.066965103149414,0.0,0.0,0.0,-0.017688974738121,60.0,-17.335796356201172,-0.0,-1.1017100831622885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001158489612862,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001158490558736,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0005495375953614,290.94012451171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0487976074219,268.467041015625,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721859918907,2.5999854713631976e-08,0.0011721600312739,-0.0670334547758102,0.0,0.0,0.0,-0.017701992765069,60.0,-17.35383415222168,-0.0,-1.1021322166016034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001158489612862,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001158490558736,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0005495375953614,290.94012451171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0487976074219,268.467041015625,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721859918907,2.5999854713631976e-08,0.0011721600312739,-0.0670334547758102,0.0,0.0,0.0,-0.017701992765069,60.0,-17.35383415222168,-0.0,-1.1021322166016034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,0.0001099456931115,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001157781080109,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104736328125,0.0,0.0,8.551331848138943e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,0.0001157782025984,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0005492015043273,290.9340515136719,294.1499938964844,268.42999267578125,268.0757751464844,270.0154724121094,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714691063389,2.591598580181653e-08,0.0011714432621374,-0.0668151229619979,0.0,0.0,0.0,-0.017660416662693,60.0,-17.356815338134766,-0.0,-1.100784103869046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,0.0001099456931115,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001157781080109,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104736328125,0.0,0.0,8.551331848138943e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,0.0001157782025984,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0005492015043273,290.9340515136719,294.1499938964844,268.42999267578125,268.0757751464844,270.0154724121094,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714691063389,2.591598580181653e-08,0.0011714432621374,-0.0668151229619979,0.0,0.0,0.0,-0.017660416662693,60.0,-17.356815338134766,-0.0,-1.100784103869046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001097938438761,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001156182042905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001156182988779,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0005484430002979,290.92791748046875,294.1499938964844,268.4100036621094,268.05615234375,269.9824523925781,268.4270935058594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34695816040039,-0.0,-1.0977451125881998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001097938438761,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001156182042905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001156182988779,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0005484430002979,290.92791748046875,294.1499938964844,268.4100036621094,268.05615234375,269.9824523925781,268.4270935058594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34695816040039,-0.0,-1.0977451125881998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0001096830819733,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001155015706899,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,8.530906052328646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001155016580014,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0005478896782733,290.9248046875,294.1499938964844,268.3999938964844,268.0463562011719,269.966064453125,268.4171447753906,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.5588695606870715e-08,0.0011686455691233,-0.0659630224108696,0.0,0.0,0.0,-0.0174981709569692,60.0,-17.336456298828125,-0.0,-1.0955312035321185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001095524057745,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001153639605036,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,8.520742994733155e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.000115364047815,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0005472369375638,290.92169189453125,294.1499938964844,268.3900146484375,268.0365295410156,269.9497375488281,268.4072265625,290.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167278853245,2.542584454090501e-08,0.0011672533582895,-0.0655389800667762,0.0,0.0,0.0,-0.0174174401909112,60.0,-17.322580337524414,-0.0,-1.092922161660681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,0.0001150442258222,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0005457198712974,290.9154357910156,294.1499938964844,268.3699951171875,268.01690673828125,269.9173889160156,268.387451171875,290.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.286396026611328,-0.0,-1.0868703981259389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,0.0001150442258222,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0005457198712974,290.9154357910156,294.1499938964844,268.3699951171875,268.01690673828125,269.9173889160156,268.387451171875,290.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.286396026611328,-0.0,-1.0868703981259389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0005441116518341,290.9091186523437,294.1499938964844,268.3500061035156,267.9972839355469,269.8854064941406,268.3677062988281,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646142904316548e-08,0.0011605875333771,-0.0635083019733429,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.2434024810791,-0.0,-1.0804735950387113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0005441116518341,290.9091186523437,294.1499938964844,268.3500061035156,267.9972839355469,269.8854064941406,268.3677062988281,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646142904316548e-08,0.0011605875333771,-0.0635083019733429,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.2434024810791,-0.0,-1.0804735950387113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
