time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0001086244883481,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001143868139479,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0005426018033176,290.9027709960937,294.1499938964844,268.3299865722656,267.9776611328125,269.8537292480469,268.3479919433594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.20028305053711,-0.0,-1.0744850698074516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,0.0001086244883481,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001143868139479,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0005426018033176,290.9027709960937,294.1499938964844,268.3299865722656,267.9776611328125,269.8537292480469,268.3479919433594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.20028305053711,-0.0,-1.0744850698074516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001083286915672,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001140753302024,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,8.425564737990499e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.000541124260053,290.8963317871094,294.1499938964844,268.3099975585937,267.9580383300781,269.8223876953125,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.15911102294922,-0.0,-1.068640855805825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001083286915672,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001140753302024,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,8.425564737990499e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.000541124260053,290.8963317871094,294.1499938964844,268.3099975585937,267.9580383300781,269.8223876953125,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.15911102294922,-0.0,-1.068640855805825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0001081838854588,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001139228406827,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751892089844,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.754150390625,0.0,0.0,0.0001139229207183,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0005404009134508,290.89312744140625,294.1499938964844,268.29998779296875,267.9482421875,269.8068542480469,268.3183898925781,290.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038387932207e-08,0.0011526726884767,-0.0610962249338626,0.0,0.0,0.0,-0.016571981832385,60.0,-17.138896942138672,-0.0,-1.0657856108764464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001080428191926,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001137742874561,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,8.403330139117315e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,0.0001137743674917,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0005396962515078,290.8898620605469,294.1499938964844,268.2900085449219,267.9384155273437,269.7913513183594,268.3085327148437,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.119068145751953,-0.0,-1.0630077440509925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001077774431905,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001134948324761,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,8.3826897025574e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0005383706302382,290.88336181640625,294.1499938964844,268.2699890136719,267.9187927246094,269.7606506347656,268.288818359375,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760677337646,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08134651184082,-0.0,-1.057791862990598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001077774431905,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001134948324761,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,8.3826897025574e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0005383706302382,290.88336181640625,294.1499938964844,268.2699890136719,267.9187927246094,269.7606506347656,268.288818359375,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760677337646,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08134651184082,-0.0,-1.057791862990598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001075426262104,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001132475663325,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,8.364426321350038e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0005371976876631,290.8768005371094,294.1499938964844,268.25,267.899169921875,269.7301940917969,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04755401611328,-0.0,-1.0531873329000518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001075426262104,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001132475663325,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,8.364426321350038e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0005371976876631,290.8768005371094,294.1499938964844,268.25,267.899169921875,269.7301940917969,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04755401611328,-0.0,-1.0531873329000518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.0001073478924809,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001130425007431,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90594482421875,0.0,0.0,8.349280687980354e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0005362249212339,290.87017822265625,294.1499938964844,268.2300109863281,267.8795471191406,269.7000427246094,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.01923942565918,-0.0,-1.0493763369368025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.0001073478924809,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001130425007431,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90594482421875,0.0,0.0,8.349280687980354e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0005362249212339,290.87017822265625,294.1499938964844,268.2300109863281,267.8795471191406,269.7000427246094,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.01923942565918,-0.0,-1.0493763369368025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001128890799009,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,8.337949111592025e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0005354972090572,290.8634948730469,294.1499938964844,268.2099914550781,267.85992431640625,269.67010498046875,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99787712097168,-0.0,-1.0465296185202533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001128890799009,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,8.337949111592025e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0005354972090572,290.8634948730469,294.1499938964844,268.2099914550781,267.85992431640625,269.67010498046875,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99787712097168,-0.0,-1.0465296185202533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0001071504957508,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001128346266341,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,8.333926962222904e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0001128347066696,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,0.000535238883458,290.8601379394531,294.1499938964844,268.20001220703125,267.8501281738281,269.6552429199219,268.2196044921875,289.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416841298341,2.2432564250607363e-08,0.001141661661677,-0.0577390640974044,0.0,0.0,0.0,-0.0159335602074861,60.0,-16.990339279174805,-0.0,-1.0455200794012853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001071150036295,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001127972573158,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,8.331167191499844e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001127973300754,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0005350616411305,290.85675048828125,294.1499938964844,268.19000244140625,267.8403015136719,269.64044189453125,268.2096862792969,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413057800382,2.238833118894945e-08,0.0011412834282964,-0.0576237179338932,0.0,0.0,0.0,-0.0159116312861442,60.0,-16.985210418701172,-0.0,-1.0448274423424665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001070916114258,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001127726281993,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,8.329347474500537e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0001127727009588,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005349447601474,290.8499755859375,294.1499938964844,268.1700134277344,267.8206787109375,269.6109619140625,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410563020035,2.2359165186003338e-08,0.0011410339502617,-0.0575476661324501,0.0,0.0,0.0,-0.0158971715718507,60.0,-16.981414794921875,-0.0,-1.0443709186347405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001070916114258,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001127726281993,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,8.329347474500537e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0001127727009588,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005349447601474,290.8499755859375,294.1499938964844,268.1700134277344,267.8206787109375,269.6109619140625,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410563020035,2.2359165186003338e-08,0.0011410339502617,-0.0575476661324501,0.0,0.0,0.0,-0.0158971715718507,60.0,-16.981414794921875,-0.0,-1.0443709186347405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0001071414662874,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001128251242334,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,8.333225559908897e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.000112825196993,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005351938307285,290.8431091308594,294.1499938964844,268.1499938964844,267.8010559082031,269.5816650390625,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415870394557,2.2421271950179292e-08,0.0011415645712986,-0.0577096156775951,0.0,0.0,0.0,-0.0159279592335224,60.0,-16.989078521728516,-0.0,-1.0453432253143546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0001071414662874,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001128251242334,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,8.333225559908897e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.000112825196993,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005351938307285,290.8431091308594,294.1499938964844,268.1499938964844,267.8010559082031,269.5816650390625,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415870394557,2.2421271950179292e-08,0.0011415645712986,-0.0577096156775951,0.0,0.0,0.0,-0.0159279592335224,60.0,-16.989078521728516,-0.0,-1.0453432253143546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0005356576875783,290.836181640625,294.1499938964844,268.1300048828125,267.781982421875,269.55255126953125,268.1497497558594,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.00643539428711,-0.0,-1.0471558198332789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0005356576875783,290.836181640625,294.1499938964844,268.1300048828125,267.781982421875,269.55255126953125,268.1497497558594,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.00643539428711,-0.0,-1.0471558198332789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.000107332081825,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001130258533521,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0005361459916457,290.8291931152344,294.1499938964844,268.1099853515625,267.7640380859375,269.5235900878906,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.027053833007812,-0.0,-1.0490654744899076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.000107332081825,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001130258533521,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0005361459916457,290.8291931152344,294.1499938964844,268.1099853515625,267.7640380859375,269.5235900878906,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.027053833007812,-0.0,-1.0490654744899076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.000113079251605,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0001130793243646,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.000536399311386,290.8256530761719,294.1499938964844,268.1000061035156,267.75543212890625,269.5091552734375,268.1195983886719,289.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721938108816172e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.0378475189209,-0.0,-1.05005682371484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,0.0001074346364475,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.000113133850391,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0001131339158746,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0005366582772694,290.8221130371094,294.1499938964844,268.0899963378906,267.7470703125,269.4947814941406,268.10955810546875,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.048866271972656,-0.0,-1.051070910307317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001132464240072,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545471191406,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005371922743506,290.8149719238281,294.1499938964844,268.07000732421875,267.73101806640625,269.46612548828125,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07147216796875,-0.0,-1.0531634586641304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001132464240072,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545471191406,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005371922743506,290.8149719238281,294.1499938964844,268.07000732421875,267.73101806640625,269.46612548828125,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07147216796875,-0.0,-1.0531634586641304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,0.0001076524131349,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001133631740231,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,8.372965385206044e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.0001133632467826,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0005377461202442,290.80780029296875,294.1499938964844,268.04998779296875,267.7158203125,269.4375915527344,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094783782958984,-0.0,-1.0553357299158961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,0.0001076524131349,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001133631740231,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,8.372965385206044e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.0001133632467826,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0005377461202442,290.80780029296875,294.1499938964844,268.04998779296875,267.7158203125,269.4375915527344,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094783782958984,-0.0,-1.0553357299158961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001077668057405,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005383175448514,290.8005065917969,294.1499938964844,268.0299987792969,267.7013854980469,269.40924072265625,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118717193603516,-0.0,-1.0575795528211529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001077668057405,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005383175448514,290.8005065917969,294.1499938964844,268.0299987792969,267.7013854980469,269.40924072265625,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118717193603516,-0.0,-1.0575795528211529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001078843197319,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001136073842644,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,8.391002484131604e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0005389045109041,290.7931823730469,294.1499938964844,268.010009765625,267.6876525878906,269.3810119628906,268.0290832519531,289.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143199920654297,-0.0,-1.0598869693012605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001078843197319,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001136073842644,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,8.391002484131604e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0005389045109041,290.7931823730469,294.1499938964844,268.010009765625,267.6876525878906,269.3810119628906,268.0290832519531,289.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143199920654297,-0.0,-1.0598869693012605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001079441208275,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001136703576776,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904602050781,0.0,0.0,8.395654003834352e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,0.0001136704304371,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0005392032326199,290.7894897460937,294.1499938964844,268.0,267.6809997558594,269.366943359375,268.01904296875,289.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421325323624842e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.1556339263916,-0.0,-1.0610622069862077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,0.0001080045476555,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001137339859269,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,8.400353544857353e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,0.0001137340514105,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0005395050975494,290.7857666015625,294.1499938964844,267.989990234375,267.67449951171875,269.3529052734375,268.00897216796875,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130195617675,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.168176651000977,-0.0,-1.062250305494672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001138630104833,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001138630759669,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0005401170928962,290.7783203125,294.1499938964844,267.9700012207031,267.661865234375,269.324951171875,267.98883056640625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.193557739257812,-0.0,-1.064661532268474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001138630104833,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001138630759669,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0005401170928962,290.7783203125,294.1499938964844,267.9700012207031,267.661865234375,269.324951171875,267.98883056640625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.193557739257812,-0.0,-1.064661532268474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001082515154848,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001139941232395,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0005407387507148,290.7707824707031,294.1499938964844,267.95001220703125,267.6496887207031,269.297119140625,267.9687194824219,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.219301223754883,-0.0,-1.0671133310324882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
