time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001082515154848,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001139941232395,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0005407387507148,290.7707824707031,294.1499938964844,267.95001220703125,267.6496887207031,269.297119140625,267.9687194824219,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.219301223754883,-0.0,-1.0671133310324882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.000114126727567,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,8.429360605077818e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,0.0001141267857747,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0005413680337369,290.7631530761719,294.1499938964844,267.92999267578125,267.63787841796875,269.2694091796875,267.9485778808594,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.245338439941406,-0.0,-1.0695982410879878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.000114126727567,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,8.429360605077818e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,0.0001141267857747,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0005413680337369,290.7631530761719,294.1499938964844,267.92999267578125,267.63787841796875,269.2694091796875,267.9485778808594,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.245338439941406,-0.0,-1.0695982410879878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001085046314983,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001142606051871,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0005420030793175,290.7554931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2418518066406,267.928466796875,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.2716064453125,-0.0,-1.0721088727905228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001085046314983,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001142606051871,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0005420030793175,290.7554931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2418518066406,267.928466796875,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.2716064453125,-0.0,-1.0721088727905228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001143278786912,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,8.44421811052598e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,0.0001143279441748,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0005423222319222,290.7516174316406,294.1499938964844,267.8999938964844,267.62066650390625,269.2281188964844,267.9183959960937,289.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28481101989746,-0.0,-1.0733715782862421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0001086325573851,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001143953122664,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,8.449198503512889e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.000114395370474,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.000542642083019,290.74774169921875,294.1499938964844,267.8900146484375,267.61505126953125,269.2143859863281,267.9083251953125,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.29804801940918,-0.0,-1.0746380496584609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,8.459181117359549e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001145305286627,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0005432832404039,290.73992919921875,294.1499938964844,267.8699951171875,267.6038513183594,269.18707275390625,267.8882141113281,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32459831237793,-0.0,-1.0771785952101709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,8.459181117359549e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001145305286627,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0005432832404039,290.73992919921875,294.1499938964844,267.8699951171875,267.6038513183594,269.18707275390625,267.8882141113281,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32459831237793,-0.0,-1.0771785952101709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001088893259293,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001146657014032,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,8.4691695519723e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.0001146657668869,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0005439247470349,290.7320556640625,294.1499938964844,267.8500061035156,267.5927429199219,269.15985107421875,267.8681030273437,289.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3512020111084,-0.0,-1.07972368823539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001088893259293,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001146657014032,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,8.4691695519723e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.0001146657668869,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0005439247470349,290.7320556640625,294.1499938964844,267.8500061035156,267.5927429199219,269.15985107421875,267.8681030273437,289.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3512020111084,-0.0,-1.07972368823539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001148006558651,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,8.47913688630797e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001148007140727,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0005445648566819,290.72412109375,294.1499938964844,267.8299865722656,267.58160400390625,269.1327514648437,267.84796142578125,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3778018951416,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001148006558651,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,8.47913688630797e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001148007140727,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0005445648566819,290.72412109375,294.1499938964844,267.8299865722656,267.58160400390625,269.1327514648437,267.84796142578125,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3778018951416,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,0.0001149349627667,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,8.489056926919147e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0005452019977383,290.71612548828125,294.1499938964844,267.8099975585937,267.5703430175781,269.10577392578125,267.8278503417969,289.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40434455871582,-0.0,-1.0848000187024809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,0.0001149349627667,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,8.489056926919147e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0005452019977383,290.71612548828125,294.1499938964844,267.8099975585937,267.5703430175781,269.10577392578125,267.8278503417969,289.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40434455871582,-0.0,-1.0848000187024809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001092084639822,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001150017706095,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,8.493991481373087e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,0.0001150018288171,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0005455188802443,290.71209716796875,294.1499938964844,267.79998779296875,267.5646667480469,269.0923156738281,267.8177795410156,289.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.417573928833008,-0.0,-1.0860613031127286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.0001092716265702,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.000115068280138,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,8.498904207954183e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001150683383457,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0005458343657664,290.7080383300781,294.1499938964844,267.7900085449219,267.5589294433594,269.0788879394531,267.8077392578125,289.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.430768966674805,-0.0,-1.0873178268866469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001093969549401,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0001152002660091,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001152003242168,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0005464604473672,290.6999206542969,294.1499938964844,267.7699890136719,267.5472717285156,269.0521240234375,267.7876281738281,289.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.457029342651367,-0.0,-1.0898132529746365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001093969549401,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0001152002660091,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001152003242168,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0005464604473672,290.6999206542969,294.1499938964844,267.7699890136719,267.5472717285156,269.0521240234375,267.7876281738281,289.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.457029342651367,-0.0,-1.0898132529746365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,0.0001095206971513,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001153305711341,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,8.518276445101947e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001153306293417,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0005470785545185,290.69171142578125,294.1499938964844,267.75,267.5352783203125,269.0254821777344,267.7675170898437,289.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.483068466186523,-0.0,-1.0922798310275541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,0.0001095206971513,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001153305711341,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,8.518276445101947e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001153306293417,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0005470785545185,290.69171142578125,294.1499938964844,267.75,267.5352783203125,269.0254821777344,267.7675170898437,289.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.483068466186523,-0.0,-1.0922798310275541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,0.0001096425257856,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001154588535428,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,8.527751924702898e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.0001154589117504,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0005476871156133,290.6834716796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9989318847656,267.7474060058594,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.508831024169922,-0.0,-1.0947108819436842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,0.0001096425257856,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001154588535428,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,8.527751924702898e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.0001154589117504,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0005476871156133,290.6834716796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9989318847656,267.7474060058594,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.508831024169922,-0.0,-1.0947108819436842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001155847712652,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,8.537052053725347e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.000548284384422,290.6751403808594,294.1499938964844,267.7099914550781,267.5100402832031,268.9725036621094,267.727294921875,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.534269332885742,-0.0,-1.097099726621309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001155847712652,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,8.537052053725347e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.000548284384422,290.6751403808594,294.1499938964844,267.7099914550781,267.5100402832031,268.9725036621094,267.727294921875,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.534269332885742,-0.0,-1.097099726621309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001098209249903,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0001156467260443,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,8.541627903468907e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842712402344,0.0,0.0,0.000115646776976,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0005485782749019,290.67095947265625,294.1499938964844,267.70001220703125,267.50341796875,268.9593200683594,267.7172546386719,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.546846389770508,-0.0,-1.0982759590660865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,0.0001098790598916,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001157079386757,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0001157079968834,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0005488686729222,290.666748046875,294.1499938964844,267.69000244140625,267.49664306640625,268.9461669921875,267.7071838378906,289.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.55931854248047,-0.0,-1.0994388333074313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001158279701485,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,8.555014210287482e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001158280283561,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0005494380020536,290.6582946777344,294.1499938964844,267.6700134277344,267.4826354980469,268.919921875,267.6871032714844,289.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58392333984375,-0.0,-1.1017208123575985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001158279701485,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,8.555014210287482e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001158280283561,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0005494380020536,290.6582946777344,294.1499938964844,267.6700134277344,267.4826354980469,268.919921875,267.6871032714844,289.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58392333984375,-0.0,-1.1017208123575985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001159445382654,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0005499907420016,290.6498107910156,294.1499938964844,267.6499938964844,267.4679260253906,268.893798828125,267.6669921875,289.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60802459716797,-0.0,-1.1039382030730849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001159445382654,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0005499907420016,290.6498107910156,294.1499938964844,267.6499938964844,267.4679260253906,268.893798828125,267.6669921875,289.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60802459716797,-0.0,-1.1039382030730849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001160571628133,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0005505249719135,290.6412353515625,294.1499938964844,267.6300048828125,267.45245361328125,268.8677673339844,267.6469116210937,289.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631559371948242,-0.0,-1.1060836158094389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001160571628133,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0005505249719135,290.6412353515625,294.1499938964844,267.6300048828125,267.45245361328125,268.8677673339844,267.6469116210937,289.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631559371948242,-0.0,-1.1060836158094389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001161655163741,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8418273925781,267.6268005371094,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.654470443725586,-0.0,-1.1081496609222088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001161655163741,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8418273925781,267.6268005371094,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.654470443725586,-0.0,-1.1081496609222088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001162179178209,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0001162179687526,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0005512877833098,290.6282653808594,294.1499938964844,267.6000061035156,267.4276123046875,268.82891845703125,267.61676025390625,289.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66567039489746,-0.0,-1.1091505314198002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.000110412009235,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001162691623903,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,8.587600314058363e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.000116269213322,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0005515308585017,290.6239318847656,294.1499938964844,267.5899963378906,267.4188842773437,268.8160095214844,267.6067199707031,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.676692962646484,-0.0,-1.1101287356041213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001105057090171,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001163678316515,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001163678825832,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0005519989063031,290.6151733398437,294.1499938964844,267.57000732421875,267.40069580078125,268.790283203125,267.5866394042969,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69818687438965,-0.0,-1.1120135212649985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001105057090171,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001163678316515,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001163678825832,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0005519989063031,290.6151733398437,294.1499938964844,267.57000732421875,267.40069580078125,268.790283203125,267.5866394042969,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69818687438965,-0.0,-1.1120135212649985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0001105942355934,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001164610584964,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,8.601773879490793e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001164611094282,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0005524411099031,290.6063842773437,294.1499938964844,267.54998779296875,267.38140869140625,268.7646484375,267.56658935546875,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.672335419617866e-08,0.0011783450609073,-0.0689164921641349,0.0,0.0,0.0,-0.0180606544017791,60.0,-17.7188663482666,-0.0,-1.113795704554832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0001105942355934,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001164610584964,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,8.601773879490793e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001164611094282,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0005524411099031,290.6063842773437,294.1499938964844,267.54998779296875,267.38140869140625,268.7646484375,267.56658935546875,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.672335419617866e-08,0.0011783450609073,-0.0689164921641349,0.0,0.0,0.0,-0.0180606544017791,60.0,-17.7188663482666,-0.0,-1.113795704554832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790631057885065e-21,-7.316947277372848e-21,2.5263164214361748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
