time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663474395,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823608077,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234049164457247e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823608077,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288243410177,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4892272949219,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279917089268,2.0831365077356168e-08,0.0011279708705842,-0.0535623058676719,0.0,0.0,0.0,-0.0151397800073027,60.0,-17.017423629760742,-0.0,-1.2392926862503373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663474395,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823608077,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234049164457247e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823608077,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288243410177,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4892272949219,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279917089268,2.0831365077356168e-08,0.0011279708705842,-0.0535623058676719,0.0,0.0,0.0,-0.0151397800073027,60.0,-17.017423629760742,-0.0,-1.2392926862503373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001059851347235,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0001116074563469,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.243288175435737e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001116074563469,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0005294177099131,293.0683288574219,294.1499938964844,270.3500061035156,269.6131286621094,275.4378356933594,270.3500061035156,292.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292573763057,2.0979385340069712e-08,0.0011292364215478,-0.0539485402405262,0.0,0.0,0.0,-0.0152131589129567,60.0,-17.031129837036133,-0.0,-1.2420754558206681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001061083239619,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001117371721193,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.252869156422094e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.0001117371721193,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0005300330230966,293.0665588378906,294.1499938964844,270.3500061035156,269.6131286621094,275.3868408203125,270.3500061035156,292.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569842644,2.1132876781848612e-08,0.0011305486550554,-0.0543490275740623,0.0,0.0,0.0,-0.015289251692593,60.0,-17.04547882080078,-0.0,-1.2449643804757218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.28619384765625,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.076152801513672,-0.0,-1.2510440683399793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313256406225,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.28619384765625,270.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.076152801513672,-0.0,-1.2510440683399793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.1873779296875,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.109519958496094,-0.0,-1.2575121388636037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326974205672,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.1873779296875,270.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187368556857,60.0,-17.109519958496094,-0.0,-1.2575121388636037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341363721527,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.09014892578125,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190660655498,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14503288269043,-0.0,-1.2643150171243178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.00011260221072,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341363721527,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,275.09014892578125,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190660655498,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.14503288269043,-0.0,-1.2643150171243178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.9946594238281,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182703018188477,-0.0,-1.271422434001579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0005356356268748,293.0514831542969,294.1499938964844,270.3500061035156,269.6131286621094,274.9946594238281,270.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.182703018188477,-0.0,-1.271422434001579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0001073841631296,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0005364061216823,293.0494689941406,294.1499938964844,270.3500061035156,269.6131286621094,274.9476013183594,270.3500061035156,292.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.202255249023438,-0.0,-1.2750827238505738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.000107540290628,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0001132450997829,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,8.364244422409683e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001132450997829,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0005371859879232,293.0474548339844,294.1499938964844,270.3500061035156,269.6131286621094,274.90093994140625,270.3500061035156,292.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458268854767,2.2917205910744087e-08,0.0011458039516583,-0.059002686291933,0.0,0.0,0.0,-0.0161738079041242,60.0,-17.22215461730957,-0.0,-1.278793178016713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.808837890625,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.331365500651828e-08,0.0011491933837532,-0.060036152601242,0.0,0.0,0.0,-0.016370341181755,60.0,-17.262924194335938,-0.0,-1.2863708320765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801358032,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388989954255521e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801358032,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.808837890625,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.331365500651828e-08,0.0011491933837532,-0.060036152601242,0.0,0.0,0.0,-0.016370341181755,60.0,-17.262924194335938,-0.0,-1.2863708320765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.71826171875,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-1.2940927263116464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.71826171875,270.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-1.2940927263116464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6293334960937,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-1.3018963329614053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.6293334960937,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-1.3018963329614053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419311523437,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-1.309710029318012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419311523437,270.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-1.309710029318012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0005444468697533,293.0281982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.4988098144531,270.3500061035156,292.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.41057777404785,-0.0,-1.313595987539884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0005452462937682,293.02593994140625,294.1499938964844,270.3500061035156,269.6131286621094,274.4560852050781,270.3500061035156,292.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.43152618408203,-0.0,-1.3174560820061745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3717041015625,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472721099853516,-0.0,-1.325057610301883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3717041015625,270.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472721099853516,-0.0,-1.325057610301883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483350832946,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.28887939453125,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698437156052023e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.512426376342773,-0.0,-1.3324249437118854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483350832946,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.28887939453125,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698437156052023e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.512426376342773,-0.0,-1.3324249437118854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497887032106,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2074279785156,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.606106086489035e-08,0.0011726823868229,-0.0671927779912948,0.0,0.0,0.0,-0.0177323296666145,60.0,-17.550378799438477,-0.0,-1.3394986808634712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018938778,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497887032106,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2074279785156,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.606106086489035e-08,0.0011726823868229,-0.0671927779912948,0.0,0.0,0.0,-0.0177323296666145,60.0,-17.550378799438477,-0.0,-1.3394986808634712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.0001103380636777,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.000116191287816,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581849397160113e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.000116191287816,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511614726856,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.12750244140625,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756365420296,2.6403514041817292e-08,0.0011756101157516,-0.068084143102169,0.0,0.0,0.0,-0.0179020967334508,60.0,-17.585792541503906,-0.0,-1.3461961145821988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.0001103380636777,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.000116191287816,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581849397160113e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.000116191287816,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511614726856,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.12750244140625,270.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756365420296,2.6403514041817292e-08,0.0011756101157516,-0.068084143102169,0.0,0.0,0.0,-0.0179020967334508,60.0,-17.585792541503906,-0.0,-1.3461961145821988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001104684561141,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.000116328606964,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,8.591991354478523e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.000116328606964,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0005518128164112,293.0044860839844,294.1499938964844,270.3500061035156,269.6131286621094,274.0881652832031,270.3500061035156,292.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770259588956,2.6566008060058266e-08,0.0011769992997869,-0.0685070306062698,0.0,0.0,0.0,-0.0179826505482196,60.0,-17.602413177490234,-0.0,-1.349379772364046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001105943592847,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001164611821877,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,8.601783338235691e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001164611821877,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,0.0005524417501874,293.0019836425781,294.1499938964844,270.3500061035156,269.6131286621094,274.0491638183594,270.3500061035156,292.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178367412649,2.6722895896114096e-08,0.001178340637125,-0.0689153000712394,0.0,0.0,0.0,-0.0180604252964258,60.0,-17.61836814880371,-0.0,-1.3524572750611696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108305659727,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620155131211504e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536216194741,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.97222900390625,270.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.701723822440272e-08,0.0011808570707216,-0.0696811825037002,0.0,0.0,0.0,-0.0182063411921262,60.0,-17.647939682006836,-0.0,-1.358240382387521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108305659727,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620155131211504e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536216194741,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.97222900390625,270.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.701723822440272e-08,0.0011808570707216,-0.0696811825037002,0.0,0.0,0.0,-0.0182063411921262,60.0,-17.647939682006836,-0.0,-1.358240382387521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169368479168,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169368479168,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546980537474,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.89666748046875,270.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.728577719324221e-08,0.0011831530136987,-0.0703798085451126,0.0,0.0,0.0,-0.0183394663035869,60.0,-17.674304962158203,-0.0,-1.3635273887757648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169368479168,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169368479168,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546980537474,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.89666748046875,270.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.728577719324221e-08,0.0011831530136987,-0.0703798085451126,0.0,0.0,0.0,-0.0183394663035869,60.0,-17.674304962158203,-0.0,-1.3635273887757648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001112411700887,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171423136838,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.65209149196744e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171423136838,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556726828217,292.9864501953125,294.1499938964844,270.3500061035156,269.6131286621094,273.82257080078125,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528908930207773e-08,0.0011852316092699,-0.071012258529663,0.0,0.0,0.0,-0.0184599943459033,60.0,-17.69725227355957,-0.0,-1.368322983807957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001112411700887,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171423136838,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.65209149196744e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171423136838,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556726828217,292.9864501953125,294.1499938964844,270.3500061035156,269.6131286621094,273.82257080078125,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528908930207773e-08,0.0011852316092699,-0.071012258529663,0.0,0.0,0.0,-0.0184599943459033,60.0,-17.69725227355957,-0.0,-1.368322983807957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114169499487,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173274140455,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.66576301632449e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173274140455,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565507453866,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7499694824219,270.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747953268431047e-08,0.0011871042661368,-0.0715819746255874,0.0,0.0,0.0,-0.0185685828328132,60.0,-17.716869354248047,-0.0,-1.3726506153943776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
