time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114169499487,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173274140455,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.66576301632449e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173274140455,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565507453866,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7499694824219,270.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747953268431047e-08,0.0011871042661368,-0.0715819746255874,0.0,0.0,0.0,-0.0185685828328132,60.0,-17.716869354248047,-0.0,-1.3726506153943776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.000111498615297,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001174134085886,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.672114199725911e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001174134085886,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0005569586646743,292.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.7142333984375,270.3500061035156,292.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880021775141,2.7849711869976094e-08,0.0011879742378368,-0.0718466192483902,0.0,0.0,0.0,-0.0186190288513898,60.0,-17.7255916595459,-0.0,-1.3746634408562386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0001115764680434,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.000117495386803,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,8.678169251652434e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.000117495386803,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0005573475500568,292.9756164550781,294.1499938964844,270.3500061035156,269.6131286621094,273.6788330078125,270.3500061035156,292.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946725822403096e-08,0.0011888036970049,-0.0720989108085632,0.0,0.0,0.0,-0.018667122349143,60.0,-17.73365020751953,-0.0,-1.376583611545357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228748626,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495643449,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689556852914393e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001176495643449,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580788711085,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6090393066406,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129170104307377e-08,0.0011903634294867,-0.0725733265280723,0.0,0.0,0.0,-0.0187575668096542,60.0,-17.748130798339844,-0.0,-1.38019856876781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228748626,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495643449,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689556852914393e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001176495643449,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580788711085,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6090393066406,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129170104307377e-08,0.0011903634294867,-0.0725733265280723,0.0,0.0,0.0,-0.0187575668096542,60.0,-17.748130798339844,-0.0,-1.38019856876781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118571162805,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177909289253,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,8.699997852090746e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177909289253,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587494233623,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.54058837890625,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918218806385,2.829645140423053e-08,0.0011917935917153,-0.0730082765221595,0.0,0.0,0.0,-0.0188404936343431,60.0,-17.76058578491211,-0.0,-1.383517229669451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118571162805,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177909289253,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,8.699997852090746e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177909289253,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587494233623,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.54058837890625,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918218806385,2.829645140423053e-08,0.0011917935917153,-0.0730082765221595,0.0,0.0,0.0,-0.0188404936343431,60.0,-17.76058578491211,-0.0,-1.383517229669451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788357755,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191021947,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.70946460054256e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191021947,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593574605882,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4735717773437,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448129185676407e-08,0.0011930903419852,-0.0734026208519935,0.0,0.0,0.0,-0.0189156848937273,60.0,-17.770856857299805,-0.0,-1.3865297887605268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788357755,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191021947,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.70946460054256e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191021947,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593574605882,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4735717773437,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448129185676407e-08,0.0011930903419852,-0.0734026208519935,0.0,0.0,0.0,-0.0189156848937273,60.0,-17.770856857299805,-0.0,-1.3865297887605268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120868109865,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001180328035843,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717862510820851e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180328035843,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598968127742,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4078063964844,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942692799493,2.8582679334476786e-08,0.0011942406417801,-0.0737524032592773,0.0,0.0,0.0,-0.0189823862165212,60.0,-17.779170989990234,-0.0,-1.3892048400521162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120868109865,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001180328035843,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717862510820851e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180328035843,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598968127742,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4078063964844,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942692799493,2.8582679334476786e-08,0.0011942406417801,-0.0737524032592773,0.0,0.0,0.0,-0.0189823862165212,60.0,-17.779170989990234,-0.0,-1.3892048400521162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001121357563533,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.000118084353744,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,8.721670019440353e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.000118084353744,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0005601413431577,292.949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.3754577636719,270.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947908205911,2.8643675875628105e-08,0.0011947621824219,-0.073910966515541,0.0,0.0,0.0,-0.0190126243978738,60.0,-17.78240966796875,-0.0,-1.3904184470447944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001121806271839,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001181316038127,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,8.725159568712115e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001181316038127,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0005603654426522,292.9469909667969,294.1499938964844,270.3500061035156,269.6131286621094,273.34344482421875,270.3500061035156,292.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952688219025,2.8699588483505067e-08,0.0011952401837334,-0.0740563049912452,0.0,0.0,0.0,-0.0190403424203395,60.0,-17.785058975219727,-0.0,-1.391531299077542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122594985645,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.000118214651593,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731293928576633e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.000118214651593,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607594503089,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2803039550781,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961092241108,2.879786720200173e-08,0.001196080353111,-0.074311763048172,0.0,0.0,0.0,-0.019089063629508,60.0,-17.788814544677734,-0.0,-1.3934884179889198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122594985645,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.000118214651593,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731293928576633e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.000118214651593,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607594503089,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2803039550781,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961092241108,2.879786720200173e-08,0.001196080353111,-0.074311763048172,0.0,0.0,0.0,-0.019089063629508,60.0,-17.788814544677734,-0.0,-1.3934884179889198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001123242400353,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0001182828345918,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736330346437171e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182828345918,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000561082852073,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.21856689453125,270.34991455078125,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967991013079,2.8878549329647285e-08,0.0011967702303081,-0.0745214745402336,0.0,0.0,0.0,-0.0191290602087974,60.0,-17.79009246826172,-0.0,-1.395096234091398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001123242400353,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0001182828345918,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736330346437171e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182828345918,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000561082852073,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.21856689453125,270.34991455078125,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967991013079,2.8878549329647285e-08,0.0011967702303081,-0.0745214745402336,0.0,0.0,0.0,-0.0191290602087974,60.0,-17.79009246826172,-0.0,-1.395096234091398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123896072385,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0005614093970507,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1580505371094,270.3492736816406,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974953813478,2.8960002396161144e-08,0.001197466510348,-0.0747331753373146,0.0,0.0,0.0,-0.0191694386303424,60.0,-17.790771484375,-0.0,-1.396720392676798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123896072385,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0005614093970507,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1580505371094,270.3492736816406,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974953813478,2.8960002396161144e-08,0.001197466510348,-0.0747331753373146,0.0,0.0,0.0,-0.0191694386303424,60.0,-17.790771484375,-0.0,-1.396720392676798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001124775299103,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184442517114,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.74825200298801e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442517114,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0005618485738523,292.92254638671875,294.1499938964844,270.3436279296875,269.6089172363281,273.0986022949219,270.3465270996094,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984320590272,2.906955920423116e-08,0.0011984029551967,-0.0750179067254066,0.0,0.0,0.0,-0.0192237496376037,60.0,-17.795345306396484,-0.0,-1.3989063063490908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001124775299103,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184442517114,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.74825200298801e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442517114,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0005618485738523,292.92254638671875,294.1499938964844,270.3436279296875,269.6089172363281,273.0986022949219,270.3465270996094,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984320590272,2.906955920423116e-08,0.0011984029551967,-0.0750179067254066,0.0,0.0,0.0,-0.0192237496376037,60.0,-17.795345306396484,-0.0,-1.3989063063490908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.0001125280250562,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.000562100787647,292.9194030761719,294.1499938964844,270.34014892578125,269.6065979003906,273.0693359375,270.3440246582031,292.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132488421623748e-08,0.0011989410268142,-0.0751814469695091,0.0,0.0,0.0,-0.019254945218563,60.0,-17.799802780151367,-0.0,-1.4001626880144613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,0.0001125825001508,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0005623729084618,292.9162292480469,294.1499938964844,270.33599853515625,269.60382080078125,273.0403137207031,270.3408508300781,292.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995212407782,-0.0753578320145607,0.0,0.0,0.0,-0.0192885939031839,60.0,-17.805387496948242,-0.0,-1.4015184035542918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629732040688,292.9098205566406,294.1499938964844,270.3257141113281,269.59698486328125,272.9830017089844,270.33251953125,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.820053100585938,-0.0,-1.4045122043171432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629732040688,292.9098205566406,294.1499938964844,270.3257141113281,269.59698486328125,272.9830017089844,270.33251953125,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.820053100585938,-0.0,-1.4045122043171432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0005636329879052,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9266052246094,270.32159423828125,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83894157409668,-0.0,-1.407805996223033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0005636329879052,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9266052246094,270.32159423828125,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83894157409668,-0.0,-1.407805996223033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643421900458,292.8967590332031,294.1499938964844,270.2980041503906,269.5785217285156,272.8709716796875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.861295700073242,-0.0,-1.4113508939317398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643421900458,292.8967590332031,294.1499938964844,270.2980041503906,269.5785217285156,272.8709716796875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.861295700073242,-0.0,-1.4113508939317398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131561366491,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191588598885,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191588598885,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0005652382969856,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.816162109375,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.991520275941184e-08,0.0012056321138516,-0.0772150680422782,0.0,0.0,0.0,-0.0196429621428251,60.0,-17.889493942260742,-0.0,-1.4158365502225936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131561366491,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191588598885,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191588598885,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0005652382969856,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.816162109375,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.991520275941184e-08,0.0012056321138516,-0.0772150680422782,0.0,0.0,0.0,-0.0196429621428251,60.0,-17.889493942260742,-0.0,-1.4158365502225936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0005658636218868,292.8867492675781,294.1499938964844,270.2718811035156,269.5610656738281,272.7889709472656,270.2843933105469,292.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202827692031,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.907489776611328,-0.0,-1.4189710384471257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001134367557824,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.000119454365631,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.000119454365631,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0005666401120834,292.88336181640625,294.1499938964844,270.2622985839844,269.5546875,272.761962890625,270.2754211425781,291.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086515780538,3.026491057767089e-08,0.0012086213100701,-0.0781233683228492,0.0,0.0,0.0,-0.0198163203895092,60.0,-17.929922103881836,-0.0,-1.422867654810034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681142793036,292.8764953613281,294.1499938964844,270.24200439453125,269.5411071777344,272.7083435058594,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.980859756469727,-0.0,-1.4302806050636718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681142793036,292.8764953613281,294.1499938964844,270.24200439453125,269.5411071777344,272.7083435058594,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.980859756469727,-0.0,-1.4302806050636718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689422832801,292.8695678710937,294.1499938964844,270.2203674316406,269.5266418457031,272.6553649902344,270.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.02287101745605,-0.0,-1.434452769899508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689422832801,292.8695678710937,294.1499938964844,270.2203674316406,269.5266418457031,272.6553649902344,270.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.02287101745605,-0.0,-1.434452769899508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001199559264932,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0005690192920155,292.8639831542969,294.1499938964844,270.2022705078125,269.5145263671875,272.6133728027344,270.218017578125,291.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.042593002319336,-0.0,-1.4348410104503273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,0.0005689656245522,292.8625793457031,294.1499938964844,270.1976318359375,269.51141357421875,272.6029357910156,270.2135314941406,291.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.045135498046875,-0.0,-1.43457043577655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0005684363422915,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.5511779785156,270.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713014353978e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.0200384687632322,60.0,-18.047182083129883,-0.0,-1.431902347803771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0005684363422915,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.5511779785156,270.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713014353978e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.0200384687632322,60.0,-18.047182083129883,-0.0,-1.431902347803771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
